time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0461750328540802,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0486245304346084,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0359139144420623,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0486245304346084,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.2306538373231887,285.5166320800781,284.95001220703125,296.6766662597656,293.9200134277344,296.67022705078125,299.06573486328125,285.2688903808594,1.0,0.1693952232599258,1.0,1.0,0.0,1.0,-0.4920058846473694,0.4920055270195007,3.608975305269269e-07,0.3731957077980041,1.0,1.0,0.0,33.595802307128906,60.0,13299.984375,0.0,34.933109283447266,1.0,283.2702941894531,284.8633728027344,297.3211975097656,298.85516357421875,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982740521430969,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.5498046875,0.0,286.83306884765625,1895.4371337890625,0.0,919.2349853515624,0.5271962881088257,1.0,0.0,3.0,1.0,0.0
17647680,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0461750328540802,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0486245304346084,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0359139144420623,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.0486245304346084,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.5106791257858276,0.050000000745058,0.2306538373231887,285.5166320800781,284.95001220703125,296.6766662597656,293.9200134277344,296.67022705078125,299.06573486328125,285.2688903808594,1.0,0.1693952232599258,1.0,1.0,0.0,1.0,-0.4920058846473694,0.4920055270195007,3.608975305269269e-07,0.3731957077980041,1.0,1.0,0.0,33.595802307128906,60.0,13299.984375,0.0,34.933109283447266,1.0,283.2702941894531,284.8633728027344,297.3211975097656,298.85516357421875,293.1499938964844,293.1499938964844,283.1499938964844,10018.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982740521430969,1.0,0.0,0.0,2.108245372772217,2.108253002166748,2.965758199025004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.5498046875,0.0,286.83306884765625,1895.4371337890625,0.0,919.2349853515624,0.5271962881088257,1.0,0.0,3.0,1.0,0.0
17647740,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0463790521025657,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0488393753767013,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0360725969076156,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0488393753767013,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.2316729724407196,284.9344177246094,284.95001220703125,296.7333374023437,293.9506225585937,296.7269287109375,298.98358154296875,284.8781433105469,1.0,0.1795682907104492,1.0,1.0,0.0,1.0,-0.4941800832748413,0.4941796958446502,3.6280496829022013e-07,0.3749150931835174,0.8573915362358093,0.8573915362358093,0.0,39.05295944213867,60.0,13186.8857421875,0.0,39.73468399047852,1.0,283.1622619628906,284.5005187988281,296.7069091796875,297.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,15957.5205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375203490257263,1.0,0.0,0.0,2.376969337463379,2.3769795894622803,3.769992531488242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.79736328125,0.0,426.7916259765625,1895.4371337890625,0.0,636.4754028320312,0.589920699596405,1.0,0.0,3.0,1.0,0.0
17647800,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0463790521025657,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0488393753767013,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0360725969076156,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.0488393753767013,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4963158071041107,0.050000000745058,0.2316729724407196,284.9344177246094,284.95001220703125,296.7333374023437,293.9506225585937,296.7269287109375,298.98358154296875,284.8781433105469,1.0,0.1795682907104492,1.0,1.0,0.0,1.0,-0.4941800832748413,0.4941796958446502,3.6280496829022013e-07,0.3749150931835174,0.8573915362358093,0.8573915362358093,0.0,39.05295944213867,60.0,13186.8857421875,0.0,39.73468399047852,1.0,283.1622619628906,284.5005187988281,296.7069091796875,297.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,15957.5205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375203490257263,1.0,0.0,0.0,2.376969337463379,2.3769795894622803,3.769992531488242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.79736328125,0.0,426.7916259765625,1895.4371337890625,0.0,636.4754028320312,0.589920699596405,1.0,0.0,3.0,1.0,0.0
17647860,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0465479753911495,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0490172617137432,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0362039804458618,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0490172617137432,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.2325167804956436,284.8415222167969,284.95001220703125,296.7900085449219,293.9811096191406,296.7835998535156,298.9141845703125,284.8482666015625,1.0,0.1875392198562622,1.0,1.0,0.0,1.0,-0.4959800839424133,0.4959796965122223,3.6437384665077843e-07,0.3763099610805511,0.7404226660728455,0.7404226660728455,0.0,43.57101821899414,48.0,13048.568359375,0.0,43.74113464355469,1.0,283.1510314941406,284.5177917480469,296.6285400390625,297.64892578125,293.1499938964844,293.1499938964844,283.1499938964844,23392.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614740908145904,1.0,0.0,0.0,2.2681448459625244,2.268155813217163,3.43269306313232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.6591796875,0.0,412.0216369628906,1895.4371337890625,0.0,401.7639770507813,0.5768575668334961,1.0,0.0,3.0,1.0,0.0
17647920,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0465479753911495,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0490172617137432,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0362039804458618,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.0490172617137432,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.4865335524082184,0.050000000745058,0.2325167804956436,284.8415222167969,284.95001220703125,296.7900085449219,293.9811096191406,296.7835998535156,298.9141845703125,284.8482666015625,1.0,0.1875392198562622,1.0,1.0,0.0,1.0,-0.4959800839424133,0.4959796965122223,3.6437384665077843e-07,0.3763099610805511,0.7404226660728455,0.7404226660728455,0.0,43.57101821899414,48.0,13048.568359375,0.0,43.74113464355469,1.0,283.1510314941406,284.5177917480469,296.6285400390625,297.64892578125,293.1499938964844,293.1499938964844,283.1499938964844,23392.45703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614740908145904,1.0,0.0,0.0,2.2681448459625244,2.268155813217163,3.43269306313232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.6591796875,0.0,412.0216369628906,1895.4371337890625,0.0,401.7639770507813,0.5768575668334961,1.0,0.0,3.0,1.0,0.0
17647980,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0465895384550094,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0490610301494598,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0362363085150718,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0490610301494598,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.2327243983745575,284.9004211425781,284.95001220703125,296.8466796875,294.01153564453125,296.8402709960937,298.8424072265625,284.917236328125,1.0,0.1889582425355911,1.0,1.0,0.0,1.0,-0.4964233338832855,0.4964229762554168,3.6473403497438994e-07,0.376595675945282,0.7248539924621582,0.7248539924621582,0.0,44.6821517944336,36.0,13047.26171875,0.0,44.730804443359375,1.0,283.1501159667969,284.6150207519531,296.7830505371094,297.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,23119.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141374826431274,1.0,0.0,0.0,2.119662046432495,2.1196720600128174,2.9979656801515375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.1591796875,0.0,347.9722595214844,1895.4371337890625,0.0,301.2730407714844,0.5454301238059998,1.0,0.0,3.0,1.0,0.0
17648040,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0465895384550094,296.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0490610301494598,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0362363085150718,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.0490610301494598,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.484269231557846,0.050000000745058,0.2327243983745575,284.9004211425781,284.95001220703125,296.8466796875,294.01153564453125,296.8402709960937,298.8424072265625,284.917236328125,1.0,0.1889582425355911,1.0,1.0,0.0,1.0,-0.4964233338832855,0.4964229762554168,3.6473403497438994e-07,0.376595675945282,0.7248539924621582,0.7248539924621582,0.0,44.6821517944336,36.0,13047.26171875,0.0,44.730804443359375,1.0,283.1501159667969,284.6150207519531,296.7830505371094,297.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,23119.759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141374826431274,1.0,0.0,0.0,2.119662046432495,2.1196720600128174,2.9979656801515375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.1591796875,0.0,347.9722595214844,1895.4371337890625,0.0,301.2730407714844,0.5454301238059998,1.0,0.0,3.0,1.0,0.0
17648100,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.4855141043663025,0.050000000745058,0.046566616743803,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.4855141043663025,0.050000000745058,0.0490368902683258,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.4855141043663025,0.050000000745058,0.0362184792757034,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.4855141043663025,0.050000000745058,0.0490368902683258,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.4855141043663025,0.050000000745058,0.2326098978519439,284.9310913085937,284.95001220703125,296.875,294.0267333984375,296.8686218261719,298.833251953125,284.9437561035156,1.0,0.1877419799566269,1.0,1.0,0.0,1.0,-0.4961791634559631,0.4961788058280945,3.644955768322689e-07,0.3763511478900909,0.7344313859939575,0.7344313859939575,0.0,44.06851959228516,36.0,13065.06640625,0.0,44.18408966064453,1.0,283.1500549316406,284.6455383300781,296.88336181640625,297.8507995605469,293.1499938964844,293.1499938964844,283.1499938964844,21445.623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043502509593963,1.0,0.0,0.0,2.08251690864563,2.082526683807373,2.893813189075445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.76025390625,0.0,326.2793273925781,1895.4371337890625,0.0,283.38555908203125,0.5372574925422668,1.0,0.0,3.0,1.0,0.0
17648160,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4880852699279785,0.050000000745058,0.0465198755264282,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4880852699279785,0.050000000745058,0.0489876717329025,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4880852699279785,0.050000000745058,0.0361821241676807,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4880852699279785,0.050000000745058,0.0489876717329025,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.4880852699279785,0.050000000745058,0.2323764115571975,284.9512939453125,284.95001220703125,296.9033203125,294.0419006347656,296.8969421386719,298.8335266113281,284.9580993652344,1.0,0.1854153126478195,1.0,1.0,0.0,1.0,-0.4956811666488647,0.4956808090209961,3.640278691818821e-07,0.3758925795555115,0.745627224445343,0.745627224445343,0.0,42.817604064941406,25.0,13099.4580078125,0.0,43.07117462158203,1.0,283.1500244140625,284.6566162109375,296.9742431640625,297.951416015625,293.1499938964844,293.1499938964844,283.1499938964844,20217.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019566774368286,1.0,0.0,0.0,2.0766022205352783,2.076611518859864,2.877398799228104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.576171875,0.0,318.79864501953125,1895.4371337890625,0.0,279.1272277832031,0.5308011174201965,1.0,0.0,3.0,1.0,0.0
17648220,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0463794656097888,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0488398112356662,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0360729172825813,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0488398112356662,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.2316750437021255,284.969482421875,284.95001220703125,296.9599914550781,294.0721435546875,296.9535827636719,298.8357849121094,284.9712219238281,1.0,0.1784635186195373,1.0,1.0,0.0,1.0,-0.4941855669021606,0.494185209274292,3.6263588754081866e-07,0.374540239572525,0.7657190561294556,0.7657190561294556,0.0,39.06021118164063,25.0,13120.17578125,0.0,39.74128723144531,1.0,283.1499938964844,284.6683044433594,297.0975036621094,298.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,18245.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083930253982544,1.0,0.0,0.0,2.066298484802246,2.066307306289673,2.848914846254047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.10107421875,0.0,306.5694580078125,1895.4371337890625,0.0,290.6786499023437,0.5275102257728577,1.0,0.0,3.0,1.0,0.0
17648280,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0463794656097888,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0488398112356662,296.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0360729172825813,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.0488398112356662,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.4962900876998901,0.050000000745058,0.2316750437021255,284.969482421875,284.95001220703125,296.9599914550781,294.0721435546875,296.9535827636719,298.8357849121094,284.9712219238281,1.0,0.1784635186195373,1.0,1.0,0.0,1.0,-0.4941855669021606,0.494185209274292,3.6263588754081866e-07,0.374540239572525,0.7657190561294556,0.7657190561294556,0.0,39.06021118164063,25.0,13120.17578125,0.0,39.74128723144531,1.0,283.1499938964844,284.6683044433594,297.0975036621094,298.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,18245.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083930253982544,1.0,0.0,0.0,2.066298484802246,2.066307306289673,2.848914846254047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.10107421875,0.0,306.5694580078125,1895.4371337890625,0.0,290.6786499023437,0.5275102257728577,1.0,0.0,3.0,1.0,0.0
17648340,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0462681576609611,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0487225987017154,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0359863452613353,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0487225987017154,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.2311190366744995,284.96856689453125,284.95001220703125,297.01666259765625,294.1023254394531,297.0102233886719,298.8371887207031,284.9669189453125,1.0,0.1731276214122772,1.0,1.0,0.0,1.0,-0.4929991364479065,0.4929987788200378,3.614989054767648e-07,0.3733928799629211,0.7784972190856934,0.7784972190856934,0.0,36.0807991027832,25.0,13156.00390625,0.0,37.11473846435547,1.0,283.1499938964844,284.65679931640625,297.14752197265625,298.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,17550.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183798730373382,1.0,0.0,0.0,2.088701009750366,2.088709831237793,2.911024807872309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.513671875,0.0,311.9718322753906,1895.4371337890625,0.0,309.28338623046875,0.5310238599777222,1.0,0.0,3.0,1.0,0.0
17648400,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0462681576609611,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0487225987017154,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0359863452613353,296.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.0487225987017154,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5036523342132568,0.050000000745058,0.2311190366744995,284.96856689453125,284.95001220703125,297.01666259765625,294.1023254394531,297.0102233886719,298.8371887207031,284.9669189453125,1.0,0.1731276214122772,1.0,1.0,0.0,1.0,-0.4929991364479065,0.4929987788200378,3.614989054767648e-07,0.3733928799629211,0.7784972190856934,0.7784972190856934,0.0,36.0807991027832,25.0,13156.00390625,0.0,37.11473846435547,1.0,283.1499938964844,284.65679931640625,297.14752197265625,298.17218017578125,293.1499938964844,293.1499938964844,283.1499938964844,17550.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183798730373382,1.0,0.0,0.0,2.088701009750366,2.088709831237793,2.911024807872309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.513671875,0.0,311.9718322753906,1895.4371337890625,0.0,309.28338623046875,0.5310238599777222,1.0,0.0,3.0,1.0,0.0
17648460,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0461844690144062,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0486344695091247,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0359212532639503,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0486344695091247,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.2307009845972061,284.9618225097656,284.95001220703125,297.0733337402344,294.1324462890625,297.06689453125,298.8367614746094,284.96026611328125,1.0,0.1688808798789978,1.0,1.0,0.0,1.0,-0.4921071827411651,0.4921068251132965,3.606084817420197e-07,0.372450590133667,0.7839300036430359,0.7839300036430359,0.0,33.839847564697266,25.0,13188.4189453125,0.0,35.14730453491211,1.0,283.1499938964844,284.6448669433594,297.1616516113281,298.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,17470.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242625534534454,1.0,0.0,0.0,2.1102068424224854,2.110215902328491,2.97127911608186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.50146484375,0.0,319.7902526855469,1895.4371337890625,0.0,320.67138671875,0.5355056524276733,1.0,0.0,3.0,1.0,0.0
17648520,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0461844690144062,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0486344695091247,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0359212532639503,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.0486344695091247,296.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5099242925643921,0.050000000745058,0.2307009845972061,284.9618225097656,284.95001220703125,297.0733337402344,294.1324462890625,297.06689453125,298.8367614746094,284.96026611328125,1.0,0.1688808798789978,1.0,1.0,0.0,1.0,-0.4921071827411651,0.4921068251132965,3.606084817420197e-07,0.372450590133667,0.7839300036430359,0.7839300036430359,0.0,33.839847564697266,25.0,13188.4189453125,0.0,35.14730453491211,1.0,283.1499938964844,284.6448669433594,297.1616516113281,298.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,17470.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242625534534454,1.0,0.0,0.0,2.1102068424224854,2.110215902328491,2.97127911608186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.50146484375,0.0,319.7902526855469,1895.4371337890625,0.0,320.67138671875,0.5355056524276733,1.0,0.0,3.0,1.0,0.0
17648580,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5128228068351746,0.050000000745058,0.0461489334702491,296.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5128228068351746,0.050000000745058,0.0485970489680767,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5128228068351746,0.050000000745058,0.035893615335226,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5128228068351746,0.050000000745058,0.0485970489680767,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.5128228068351746,0.050000000745058,0.230523481965065,284.958984375,284.95001220703125,297.1028137207031,294.1480407714844,297.0963439941406,298.8371276855469,284.9577331542969,1.0,0.1670417785644531,1.0,1.0,0.0,1.0,-0.4917285740375519,0.4917282164096832,3.6021558003085374e-07,0.3720174133777618,0.7854337692260742,0.7854337692260742,0.0,32.88801574707031,25.0,13205.595703125,0.0,34.31376266479492,1.0,283.1499938964844,284.6400451660156,297.16668701171875,298.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,17507.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254624843597412,1.0,0.0,0.0,2.11952805519104,2.119537115097046,2.99758681876483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.42626953125,0.0,323.5345764160156,1895.4371337890625,0.0,323.03619384765625,0.5375848412513733,1.0,0.0,3.0,1.0,0.0
17648640,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5153563022613525,0.050000000745058,0.046119350939989,296.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5153563022613525,0.050000000745058,0.0485658980906009,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5153563022613525,0.050000000745058,0.0358706079423427,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5153563022613525,0.050000000745058,0.0485658980906009,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5153563022613525,0.050000000745058,0.2303757071495056,284.9568786621094,284.95001220703125,297.1300048828125,294.1624450683594,297.12353515625,298.83795166015625,284.9559631347656,1.0,0.1654931455850601,1.0,1.0,0.0,1.0,-0.4914132058620453,0.4914128482341766,3.59880601763507e-07,0.3716395199298858,0.7865479588508606,0.7865479588508606,0.0,32.09544372558594,25.0,13221.7919921875,0.0,33.620643615722656,1.0,283.1499938964844,284.63629150390625,297.1727294921875,298.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17550.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259704649448395,1.0,0.0,0.0,2.1272575855255127,2.1272666454315186,3.0194894407031825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.265625,0.0,326.7156066894531,1895.4371337890625,0.0,324.041748046875,0.539332926273346,1.0,0.0,3.0,1.0,0.0
17648700,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5177659392356873,0.050000000745058,0.0460924059152603,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5177659392356873,0.050000000745058,0.0485375225543975,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5177659392356873,0.050000000745058,0.0358496494591236,296.802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5177659392356873,0.050000000745058,0.0485375225543975,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5177659392356873,0.050000000745058,0.2302411198616027,284.9554138183594,284.95001220703125,297.1583251953125,294.17742919921875,297.1518859863281,298.8393859863281,284.9548034667969,1.0,0.1640684455633163,1.0,1.0,0.0,1.0,-0.4911261796951294,0.4911258220672607,3.595655755361804e-07,0.3712731301784515,0.7875046730041504,0.7875046730041504,0.0,31.3733024597168,25.0,13239.2861328125,0.0,32.98988723754883,1.0,283.1499938964844,284.6332092285156,297.1815185546875,298.2181701660156,293.1499938964844,293.1499938964844,283.1499938964844,17596.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259275794029236,1.0,0.0,0.0,2.134283304214477,2.1342923641204834,3.039467344478908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.2392578125,0.0,329.6570739746094,1895.4371337890625,0.0,323.95672607421875,0.5409376621246338,1.0,0.0,3.0,1.0,0.0
17648760,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5200042724609375,0.050000000745058,0.0460683479905128,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5200042724609375,0.050000000745058,0.048512190580368,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5200042724609375,0.050000000745058,0.0358309373259544,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5200042724609375,0.050000000745058,0.048512190580368,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5200042724609375,0.050000000745058,0.2301209419965744,284.9544677734375,284.95001220703125,297.1866760253906,294.1923828125,297.1802062988281,298.8412170410156,284.9541015625,1.0,0.1627843528985977,1.0,1.0,0.0,1.0,-0.4908697605133056,0.490869402885437,3.59275588834862e-07,0.370926946401596,0.7884559035301208,0.7884559035301208,0.0,30.728347778320312,25.0,13257.3935546875,0.0,32.42715835571289,1.0,283.1499938964844,284.63067626953125,297.1926574707031,298.2294616699219,293.1499938964844,293.1499938964844,283.1499938964844,17634.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256781339645386,1.0,0.0,0.0,2.1406917572021484,2.1407008171081543,3.057747619550355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.07275390625,0.0,332.3399963378906,1895.4371337890625,0.0,323.4627380371094,0.5423973798751831,1.0,0.0,3.0,1.0,0.0
17648820,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0460275113582611,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0484691858291626,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0357991755008697,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0484691858291626,296.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.2299169450998306,284.9537353515625,284.95001220703125,297.24334716796875,294.22222900390625,297.23687744140625,298.84588623046875,284.95367431640625,1.0,0.1605778336524963,1.0,1.0,0.0,1.0,-0.4904344975948334,0.4904341399669647,3.587586547837418e-07,0.3702847957611084,0.7906066179275513,0.7906066179275513,0.0,29.63301658630371,25.0,13295.587890625,0.0,31.47281074523925,1.0,283.1499938964844,284.62664794921875,297.219970703125,298.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,17681.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425129234790802,1.0,0.0,0.0,2.152556896209717,2.1525661945343018,3.0917374260752695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.5732421875,0.0,337.2398376464844,1895.4371337890625,0.0,322.3779602050781,0.5450630187988281,1.0,0.0,3.0,1.0,0.0
17648880,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0460275113582611,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0484691858291626,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0357991755008697,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.0484691858291626,296.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5240035653114319,0.050000000745058,0.2299169450998306,284.9537353515625,284.95001220703125,297.24334716796875,294.22222900390625,297.23687744140625,298.84588623046875,284.95367431640625,1.0,0.1605778336524963,1.0,1.0,0.0,1.0,-0.4904344975948334,0.4904341399669647,3.587586547837418e-07,0.3702847957611084,0.7906066179275513,0.7906066179275513,0.0,29.63301658630371,25.0,13295.587890625,0.0,31.47281074523925,1.0,283.1499938964844,284.62664794921875,297.219970703125,298.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,17681.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425129234790802,1.0,0.0,0.0,2.152556896209717,2.1525661945343018,3.0917374260752695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.5732421875,0.0,337.2398376464844,1895.4371337890625,0.0,322.3779602050781,0.5450630187988281,1.0,0.0,3.0,1.0,0.0
17648940,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.0459950044751167,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.04843495413661,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.035773891955614,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.04843495413661,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.2297545671463012,284.953857421875,284.95001220703125,297.29998779296875,294.25201416015625,297.29351806640625,298.8516845703125,284.9539489746094,1.0,0.1587959229946136,1.0,1.0,0.0,1.0,-0.4900881052017212,0.4900877475738525,3.583150487429521e-07,0.3697027266025543,0.7932347655296326,0.7932347655296326,0.0,28.760406494140625,25.0,13336.37890625,0.0,30.71372413635254,1.0,283.1499938964844,284.6231994628906,297.250732421875,298.2904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17692.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248856008052826,1.0,0.0,0.0,2.164177656173706,2.164186954498291,3.1252099574885506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.7421875,0.0,341.93096923828125,1895.4371337890625,0.0,321.8974609375,0.5476171374320984,1.0,0.0,3.0,1.0,0.0
17649000,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.0459950044751167,296.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.04843495413661,296.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.035773891955614,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.04843495413661,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.5273783802986145,0.050000000745058,0.2297545671463012,284.953857421875,284.95001220703125,297.29998779296875,294.25201416015625,297.29351806640625,298.8516845703125,284.9539489746094,1.0,0.1587959229946136,1.0,1.0,0.0,1.0,-0.4900881052017212,0.4900877475738525,3.583150487429521e-07,0.3697027266025543,0.7932347655296326,0.7932347655296326,0.0,28.760406494140625,25.0,13336.37890625,0.0,30.71372413635254,1.0,283.1499938964844,284.6231994628906,297.250732421875,298.2904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17692.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248856008052826,1.0,0.0,0.0,2.164177656173706,2.164186954498291,3.1252099574885506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.7421875,0.0,341.93096923828125,1895.4371337890625,0.0,321.8974609375,0.5476171374320984,1.0,0.0,3.0,1.0,0.0
17649060,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.0459689572453498,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.0484075248241424,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.035753633826971,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.0484075248241424,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.2296244502067566,284.95428466796875,284.95001220703125,297.3566589355469,294.2816772460937,297.3501892089844,298.8582458496094,284.95440673828125,1.0,0.1573505848646164,1.0,1.0,0.0,1.0,-0.4898105263710022,0.4898101687431335,3.579296503630758e-07,0.3691704869270324,0.7962754964828491,0.7962754964828491,0.0,28.06047248840332,25.0,13379.271484375,0.0,30.105632781982425,1.0,283.1499938964844,284.6197204589844,297.2821044921875,298.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,17683.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250150918960571,1.0,0.0,0.0,2.1763007640838623,2.176310062408448,3.1603210004504945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.595703125,0.0,346.7805480957031,1895.4371337890625,0.0,322.1527709960937,0.5502477884292603,1.0,0.0,3.0,1.0,0.0
17649120,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.0459689572453498,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.0484075248241424,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.035753633826971,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.0484075248241424,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5302128791809082,0.050000000745058,0.2296244502067566,284.95428466796875,284.95001220703125,297.3566589355469,294.2816772460937,297.3501892089844,298.8582458496094,284.95440673828125,1.0,0.1573505848646164,1.0,1.0,0.0,1.0,-0.4898105263710022,0.4898101687431335,3.579296503630758e-07,0.3691704869270324,0.7962754964828491,0.7962754964828491,0.0,28.06047248840332,25.0,13379.271484375,0.0,30.105632781982425,1.0,283.1499938964844,284.6197204589844,297.2821044921875,298.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,17683.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250150918960571,1.0,0.0,0.0,2.1763007640838623,2.176310062408448,3.1603210004504945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.595703125,0.0,346.7805480957031,1895.4371337890625,0.0,322.1527709960937,0.5502477884292603,1.0,0.0,3.0,1.0,0.0
17649180,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.0459479577839374,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.048385415226221,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.0357373021543026,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.048385415226221,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.2295195758342743,284.9547119140625,284.95001220703125,297.413330078125,294.311279296875,297.4068603515625,298.8653869628906,284.9548034667969,1.0,0.1561736166477203,1.0,1.0,0.0,1.0,-0.4895867705345154,0.4895864129066467,3.5759180150307657e-07,0.3686815500259399,0.799589991569519,0.799589991569519,0.0,27.49570274353028,25.0,13423.7451171875,0.0,29.61548042297364,1.0,283.1499938964844,284.6159973144531,297.3128967285156,298.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,17666.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253756403923034,1.0,0.0,0.0,2.189117431640625,2.18912672996521,3.197654052655708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.26708984375,0.0,351.9313659667969,1895.4371337890625,0.0,322.8645324707031,0.5530194640159607,1.0,0.0,3.0,1.0,0.0
17649240,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.0459479577839374,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.048385415226221,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.0357373021543026,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.048385415226221,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5325859189033508,0.050000000745058,0.2295195758342743,284.9547119140625,284.95001220703125,297.413330078125,294.311279296875,297.4068603515625,298.8653869628906,284.9548034667969,1.0,0.1561736166477203,1.0,1.0,0.0,1.0,-0.4895867705345154,0.4895864129066467,3.5759180150307657e-07,0.3686815500259399,0.799589991569519,0.799589991569519,0.0,27.49570274353028,25.0,13423.7451171875,0.0,29.61548042297364,1.0,283.1499938964844,284.6159973144531,297.3128967285156,298.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,17666.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253756403923034,1.0,0.0,0.0,2.189117431640625,2.18912672996521,3.197654052655708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.26708984375,0.0,351.9313659667969,1895.4371337890625,0.0,322.8645324707031,0.5530194640159607,1.0,0.0,3.0,1.0,0.0
17649300,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.533612847328186,0.050000000745058,0.0459390915930271,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.533612847328186,0.050000000745058,0.0483760721981525,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.533612847328186,0.050000000745058,0.0357304029166698,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.533612847328186,0.050000000745058,0.0483760721981525,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.533612847328186,0.050000000745058,0.2294752746820449,284.9548645019531,284.95001220703125,297.4416809082031,294.3260498046875,297.4351806640625,298.8691101074219,284.9549560546875,1.0,0.1556730270385742,1.0,1.0,0.0,1.0,-0.489492267370224,0.4894919097423553,3.574390063931787e-07,0.3684528470039367,0.8013171553611755,0.8013171553611755,0.0,27.256898880004883,25.0,13446.470703125,0.0,29.40836906433105,1.0,283.1499938964844,284.6140441894531,297.3280029296875,298.3750305175781,293.1499938964844,293.1499938964844,283.1499938964844,17658.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255958497524261,1.0,0.0,0.0,2.1957833766937256,2.1957929134368896,3.2171578823181335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.97607421875,0.0,354.63250732421875,1895.4371337890625,0.0,323.2998962402344,0.5544620156288147,1.0,0.0,3.0,1.0,0.0
17649360,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5345519185066223,0.050000000745058,0.045931089669466,296.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5345519185066223,0.050000000745058,0.0483676493167877,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5345519185066223,0.050000000745058,0.0357241816818714,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5345519185066223,0.050000000745058,0.0483676493167877,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5345519185066223,0.050000000745058,0.2294352948665619,284.9550170898437,284.95001220703125,297.4700012207031,294.3408203125,297.4635314941406,298.8729553222656,284.955078125,1.0,0.1552196145057678,1.0,1.0,0.0,1.0,-0.4894069731235504,0.4894066154956817,3.57295135700042e-07,0.3682332336902618,0.8030743598937988,0.8030743598937988,0.0,27.04133987426757,25.0,13469.4287109375,0.0,29.22148704528809,1.0,283.1499938964844,284.61199951171875,297.3429260253906,298.3915405273437,293.1499938964844,293.1499938964844,283.1499938964844,17650.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258235394954681,1.0,0.0,0.0,2.202588558197021,2.202598094940185,3.237129817534879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.6650390625,0.0,357.40869140625,1895.4371337890625,0.0,323.7506103515625,0.5559365153312683,1.0,0.0,3.0,1.0,0.0
17649420,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0459173135459423,296.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0483531430363655,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.035713467746973,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0483531430363655,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.2293664962053299,284.9552307128906,284.95001220703125,297.52667236328125,294.3702392578125,297.5201721191406,298.8807983398437,284.95526123046875,1.0,0.1544348746538162,1.0,1.0,0.0,1.0,-0.489260196685791,0.4892598390579223,3.570319506707165e-07,0.36782106757164,0.8066568970680237,0.8066568970680237,0.0,26.66990089416504,25.0,13515.9345703125,0.0,28.89962577819824,1.0,283.1499938964844,284.6078491210937,297.3724670410156,298.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17636.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262774586677551,1.0,0.0,0.0,2.216542482376098,2.216552257537842,3.278275926277275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.00537109375,0.0,363.1623229980469,1895.4371337890625,0.0,324.6507263183594,0.5589665174484253,1.0,0.0,3.0,1.0,0.0
