time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0459173135459423,296.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0483531430363655,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.035713467746973,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0483531430363655,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.2293664962053299,284.9552307128906,284.95001220703125,297.52667236328125,294.3702392578125,297.5201721191406,298.8807983398437,284.95526123046875,1.0,0.1544348746538162,1.0,1.0,0.0,1.0,-0.489260196685791,0.4892598390579223,3.570319506707165e-07,0.36782106757164,0.8066568970680237,0.8066568970680237,0.0,26.66990089416504,25.0,13515.9345703125,0.0,28.89962577819824,1.0,283.1499938964844,284.6078491210937,297.3724670410156,298.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17636.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262774586677551,1.0,0.0,0.0,2.216542482376098,2.216552257537842,3.278275926277275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.00537109375,0.0,363.1623229980469,1895.4371337890625,0.0,324.6507263183594,0.5589665174484253,1.0,0.0,3.0,1.0,0.0
17649540,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0459061339497566,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0357047729194164,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.2293106466531753,284.95538330078125,284.95001220703125,297.5833435058594,294.39959716796875,297.57684326171875,298.8888244628906,284.9554138183594,1.0,0.1537938714027404,1.0,1.0,0.0,1.0,-0.489141047000885,0.4891406893730163,3.567996031961229e-07,0.3674452304840088,0.8103165626525879,0.8103165626525879,0.0,26.368032455444336,25.0,13563.1044921875,0.0,28.638202667236328,1.0,283.1499938964844,284.603515625,297.4017944335937,298.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17625.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267159402370453,1.0,0.0,0.0,2.2308807373046875,2.2308905124664307,3.320825783248438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.32275390625,0.0,369.1589050292969,1895.4371337890625,0.0,325.52215576171875,0.5620887279510498,1.0,0.0,3.0,1.0,0.0
17649600,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0459061339497566,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0357047729194164,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.2293106466531753,284.95538330078125,284.95001220703125,297.5833435058594,294.39959716796875,297.57684326171875,298.8888244628906,284.9554138183594,1.0,0.1537938714027404,1.0,1.0,0.0,1.0,-0.489141047000885,0.4891406893730163,3.567996031961229e-07,0.3674452304840088,0.8103165626525879,0.8103165626525879,0.0,26.368032455444336,25.0,13563.1044921875,0.0,28.638202667236328,1.0,283.1499938964844,284.603515625,297.4017944335937,298.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17625.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267159402370453,1.0,0.0,0.0,2.2308807373046875,2.2308905124664307,3.320825783248438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.32275390625,0.0,369.1589050292969,1895.4371337890625,0.0,325.52215576171875,0.5620887279510498,1.0,0.0,3.0,1.0,0.0
17649660,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0458970330655574,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.035697691142559,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.2292651832103729,284.9555053710937,284.95001220703125,297.6400146484375,294.4288635253906,297.6335144042969,298.8970642089844,284.9555358886719,1.0,0.1532690078020095,1.0,1.0,0.0,1.0,-0.489044040441513,0.4890436828136444,3.56594370032326e-07,0.3671039342880249,0.8140440583229065,0.8140440583229065,0.0,26.12188720703125,25.0,13610.7724609375,0.0,28.425138473510746,1.0,283.1499938964844,284.5991516113281,297.4309997558594,298.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17616.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271413385868072,1.0,0.0,0.0,2.2455124855041504,2.2455222606658936,3.364528993188287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.63525390625,0.0,375.3631896972656,1895.4371337890625,0.0,326.3695678710937,0.5652823448181152,1.0,0.0,3.0,1.0,0.0
17649720,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0458970330655574,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.035697691142559,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.2292651832103729,284.9555053710937,284.95001220703125,297.6400146484375,294.4288635253906,297.6335144042969,298.8970642089844,284.9555358886719,1.0,0.1532690078020095,1.0,1.0,0.0,1.0,-0.489044040441513,0.4890436828136444,3.56594370032326e-07,0.3671039342880249,0.8140440583229065,0.8140440583229065,0.0,26.12188720703125,25.0,13610.7724609375,0.0,28.425138473510746,1.0,283.1499938964844,284.5991516113281,297.4309997558594,298.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17616.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271413385868072,1.0,0.0,0.0,2.2455124855041504,2.2455222606658936,3.364528993188287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.63525390625,0.0,375.3631896972656,1895.4371337890625,0.0,326.3695678710937,0.5652823448181152,1.0,0.0,3.0,1.0,0.0
17649780,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0458924211561679,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0483269281685352,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0356941036880016,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0483269281685352,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.2292421460151672,284.95556640625,284.95001220703125,297.67401123046875,294.4463806152344,297.6675109863281,298.90203857421875,284.9555969238281,1.0,0.1530019044876098,1.0,1.0,0.0,1.0,-0.4889948666095733,0.4889945089817047,3.5648301377477765e-07,0.3669147491455078,0.8163138628005981,0.8163138628005981,0.0,25.996978759765625,25.0,13639.572265625,0.0,28.31705665588379,1.0,283.1499938964844,284.5964660644531,297.448486328125,298.5083312988281,293.1499938964844,293.1499938964844,283.1499938964844,17612.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273937940597534,1.0,0.0,0.0,2.2544105052948,2.254420518875122,3.391246821138339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0234375,0.0,379.1768493652344,1895.4371337890625,0.0,326.8733215332031,0.5672276616096497,1.0,0.0,3.0,1.0,0.0
17649840,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0458896085619926,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0483239665627479,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0356919169425964,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0483239665627479,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.2292280942201614,284.95562744140625,284.95001220703125,297.6966552734375,294.4580383300781,297.690185546875,298.9053955078125,284.9556579589844,1.0,0.1528386771678924,1.0,1.0,0.0,1.0,-0.4889648854732513,0.4889645278453827,3.564126984656469e-07,0.3667941093444824,0.8178395628929138,0.8178395628929138,0.0,25.92076301574707,25.0,13658.82421875,0.0,28.251117706298828,1.0,283.1499938964844,284.5946960449219,297.46014404296875,298.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17609.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427562266588211,1.0,0.0,0.0,2.2603790760040283,2.2603888511657715,3.409226962958201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.947265625,0.0,381.7515869140625,1895.4371337890625,0.0,327.2098693847656,0.5685335397720337,1.0,0.0,3.0,1.0,0.0
17649900,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0458864383399486,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0483206287026405,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0356894508004188,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0483206287026405,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.2292122542858123,284.9556579589844,284.95001220703125,297.7250061035156,294.4725952148437,297.718505859375,298.9096069335937,284.9556884765625,1.0,0.1526542901992797,1.0,1.0,0.0,1.0,-0.4889311194419861,0.4889307618141174,3.5632970707411005e-07,0.366649866104126,0.8197644948959351,0.8197644948959351,0.0,25.83477783203125,25.0,13682.9716796875,0.0,28.176740646362305,1.0,283.1499938964844,284.5924377441406,297.4747009277344,298.537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17606.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277729988098144,1.0,0.0,0.0,2.2678918838500977,2.267901659011841,3.43192709806317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6015625,0.0,385.011474609375,1895.4371337890625,0.0,327.6312561035156,0.5701785683631897,1.0,0.0,3.0,1.0,0.0
17649960,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0458835735917091,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0483176112174987,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0356872230768203,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0483176112174987,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.2291979491710662,284.9557189941406,284.95001220703125,297.7533264160156,294.48712158203125,297.7468566894531,298.913818359375,284.95574951171875,1.0,0.1524872034788131,1.0,1.0,0.0,1.0,-0.4889005720615387,0.48890021443367,3.56251319999501e-07,0.3665120899677276,0.8217076063156128,0.8217076063156128,0.0,25.75696182250977,25.0,13707.1826171875,0.0,28.10944175720215,1.0,283.1499938964844,284.5902099609375,297.4892272949219,298.553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17604.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279845952987671,1.0,0.0,0.0,2.2754507064819336,2.275460720062256,3.454842669725622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.25439453125,0.0,388.3125,1895.4371337890625,0.0,328.0548400878906,0.5718350410461426,1.0,0.0,3.0,1.0,0.0
17650020,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0458786264061927,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0356833785772323,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.2291732430458068,284.9558410644531,284.95001220703125,297.8099975585937,294.5161437988281,297.80352783203125,298.9223327636719,284.95587158203125,1.0,0.1521980762481689,1.0,1.0,0.0,1.0,-0.4888478815555572,0.4888475239276886,3.5610685245046625e-07,0.366254061460495,0.8256507515907288,0.8256507515907288,0.0,25.622520446777344,25.0,13755.7705078125,0.0,27.99319648742676,1.0,283.1499938964844,284.585693359375,297.5182800292969,298.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17598.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428410530090332,1.0,0.0,0.0,2.2906973361968994,2.2907073497772217,3.501295680052863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.55029296875,0.0,395.0341796875,1895.4371337890625,0.0,328.908935546875,0.5751801133155823,1.0,0.0,3.0,1.0,0.0
17650080,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0458786264061927,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0356833785772323,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.2291732430458068,284.9558410644531,284.95001220703125,297.8099975585937,294.5161437988281,297.80352783203125,298.9223327636719,284.95587158203125,1.0,0.1521980762481689,1.0,1.0,0.0,1.0,-0.4888478815555572,0.4888475239276886,3.5610685245046625e-07,0.366254061460495,0.8256507515907288,0.8256507515907288,0.0,25.622520446777344,25.0,13755.7705078125,0.0,27.99319648742676,1.0,283.1499938964844,284.585693359375,297.5182800292969,298.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17598.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428410530090332,1.0,0.0,0.0,2.2906973361968994,2.2907073497772217,3.501295680052863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.55029296875,0.0,395.0341796875,1895.4371337890625,0.0,328.908935546875,0.5751801133155823,1.0,0.0,3.0,1.0,0.0
17650140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.045874573290348,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0356802232563495,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.2291529923677444,284.9559631347656,284.95001220703125,297.8666687011719,294.5450744628906,297.86016845703125,298.930908203125,284.9559631347656,1.0,0.1519599258899688,1.0,1.0,0.0,1.0,-0.4888046383857727,0.488804280757904,3.559763399607619e-07,0.3660159707069397,0.8296712040901184,0.8296712040901184,0.0,25.511993408203125,25.0,13804.5126953125,0.0,27.897655487060547,1.0,283.1499938964844,284.5811462402344,297.5472106933594,298.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17593.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288395345211029,1.0,0.0,0.0,2.3061044216156006,2.306114673614502,3.548553024756984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.83056640625,0.0,401.9129943847656,1895.4371337890625,0.0,329.7711181640625,0.578565239906311,1.0,0.0,3.0,1.0,0.0
17650200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.045874573290348,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0356802232563495,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.2291529923677444,284.9559631347656,284.95001220703125,297.8666687011719,294.5450744628906,297.86016845703125,298.930908203125,284.9559631347656,1.0,0.1519599258899688,1.0,1.0,0.0,1.0,-0.4888046383857727,0.488804280757904,3.559763399607619e-07,0.3660159707069397,0.8296712040901184,0.8296712040901184,0.0,25.511993408203125,25.0,13804.5126953125,0.0,27.897655487060547,1.0,283.1499938964844,284.5811462402344,297.5472106933594,298.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17593.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288395345211029,1.0,0.0,0.0,2.3061044216156006,2.306114673614502,3.548553024756984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.83056640625,0.0,401.9129943847656,1895.4371337890625,0.0,329.7711181640625,0.578565239906311,1.0,0.0,3.0,1.0,0.0
17650260,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.045871265232563,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0356776528060436,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.2291364669799804,284.9560546875,284.95001220703125,297.92333984375,294.57391357421875,297.9168395996094,298.93951416015625,284.9560852050781,1.0,0.151764839887619,1.0,1.0,0.0,1.0,-0.4887694120407104,0.4887690544128418,3.558580772278219e-07,0.3657957017421722,0.8337743878364563,0.8337743878364563,0.0,25.42158889770508,25.0,13853.396484375,0.0,27.819530487060547,1.0,283.1499938964844,284.5765991210937,297.5760498046875,298.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17589.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292698800563812,1.0,0.0,0.0,2.3216683864593506,2.321678638458252,3.596613282752515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0927734375,0.0,408.9495544433594,1895.4371337890625,0.0,330.6379699707031,0.5819896459579468,1.0,0.0,3.0,1.0,0.0
17650320,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.045871265232563,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0356776528060436,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.2291364669799804,284.9560546875,284.95001220703125,297.92333984375,294.57391357421875,297.9168395996094,298.93951416015625,284.9560852050781,1.0,0.151764839887619,1.0,1.0,0.0,1.0,-0.4887694120407104,0.4887690544128418,3.558580772278219e-07,0.3657957017421722,0.8337743878364563,0.8337743878364563,0.0,25.42158889770508,25.0,13853.396484375,0.0,27.819530487060547,1.0,283.1499938964844,284.5765991210937,297.5760498046875,298.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17589.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292698800563812,1.0,0.0,0.0,2.3216683864593506,2.321678638458252,3.596613282752515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0927734375,0.0,408.9495544433594,1895.4371337890625,0.0,330.6379699707031,0.5819896459579468,1.0,0.0,3.0,1.0,0.0
17650380,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0458685494959354,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0483017936348915,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0356755405664444,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0483017936348915,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.229122906923294,284.9561767578125,284.95001220703125,297.9800109863281,294.6026611328125,297.9735107421875,298.9482421875,284.9562072753906,1.0,0.1516039818525314,1.0,1.0,0.0,1.0,-0.488740473985672,0.4887401163578033,3.557501031536958e-07,0.3655909597873688,0.8379588723182678,0.8379588723182678,0.0,25.347139358520508,25.0,13902.3486328125,0.0,27.75520706176757,1.0,283.1499938964844,284.572021484375,297.6048278808594,298.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,17585.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297005832195282,1.0,0.0,0.0,2.337373733520508,2.3373842239379883,3.645437800514628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.33349609375,0.0,416.1403503417969,1895.4371337890625,0.0,331.5074462890625,0.5854496955871582,1.0,0.0,3.0,1.0,0.0
17650440,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0458685494959354,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0483017936348915,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0356755405664444,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.0483017936348915,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423271059989929,0.050000000745058,0.229122906923294,284.9561767578125,284.95001220703125,297.9800109863281,294.6026611328125,297.9735107421875,298.9482421875,284.9562072753906,1.0,0.1516039818525314,1.0,1.0,0.0,1.0,-0.488740473985672,0.4887401163578033,3.557501031536958e-07,0.3655909597873688,0.8379588723182678,0.8379588723182678,0.0,25.347139358520508,25.0,13902.3486328125,0.0,27.75520706176757,1.0,283.1499938964844,284.572021484375,297.6048278808594,298.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,17585.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297005832195282,1.0,0.0,0.0,2.337373733520508,2.3373842239379883,3.645437800514628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.33349609375,0.0,416.1403503417969,1895.4371337890625,0.0,331.5074462890625,0.5854496955871582,1.0,0.0,3.0,1.0,0.0
17650500,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424795746803284,0.050000000745058,0.0458673872053623,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424795746803284,0.050000000745058,0.0483005680143833,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424795746803284,0.050000000745058,0.0356746353209018,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424795746803284,0.050000000745058,0.0483005680143833,296.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424795746803284,0.050000000745058,0.2291170954704284,284.95623779296875,284.95001220703125,298.0083312988281,294.61700439453125,298.0018310546875,298.9527282714844,284.9562683105469,1.0,0.1515347063541412,1.0,1.0,0.0,1.0,-0.4887280464172363,0.4887276887893677,3.55699796728004e-07,0.3654943704605102,0.840082585811615,0.840082585811615,0.0,25.31510353088379,25.0,13926.8408203125,0.0,27.72753524780273,1.0,283.1499938964844,284.5697021484375,297.6191711425781,298.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,17582.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299156963825226,1.0,0.0,0.0,2.345278263092041,2.345288753509521,3.670135981792555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.94580078125,0.0,419.7939758300781,1895.4371337890625,0.0,331.9424743652344,0.5871927738189697,1.0,0.0,3.0,1.0,0.0
17650560,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5426177382469177,0.050000000745058,0.0458663329482078,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5426177382469177,0.050000000745058,0.0482994578778743,296.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5426177382469177,0.050000000745058,0.0356738157570362,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5426177382469177,0.050000000745058,0.0482994578778743,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.5426177382469177,0.050000000745058,0.229111835360527,284.956298828125,284.95001220703125,298.0366516113281,294.6313171386719,298.0301818847656,298.9573974609375,284.9563293457031,1.0,0.1514718830585479,1.0,1.0,0.0,1.0,-0.4887168109416961,0.4887164533138275,3.556520766778704e-07,0.3654020726680755,0.8422280550003052,0.8422280550003052,0.0,25.28606414794922,25.0,13951.349609375,0.0,27.70245361328125,1.0,283.1499938964844,284.5674133300781,297.63348388671875,298.7135009765625,293.1499938964844,293.1499938964844,283.1499938964844,17580.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301304817199707,1.0,0.0,0.0,2.353215456008911,2.353225946426392,3.695019472615968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.552734375,0.0,423.4857482910156,1895.4371337890625,0.0,332.3773803710937,0.5889441967010498,1.0,0.0,3.0,1.0,0.0
17650620,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.0458645224571228,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.0482975505292415,296.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.035672403872013,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.0482975505292415,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.2291027754545211,284.9564514160156,284.95001220703125,298.09332275390625,294.659912109375,298.0868530273437,298.9670104980469,284.9564819335937,1.0,0.1513635665178299,1.0,1.0,0.0,1.0,-0.4886974990367889,0.4886971414089203,3.55564225174021e-07,0.3652307093143463,0.8465895056724548,0.8465895056724548,0.0,25.236026763916016,25.0,14000.4111328125,0.0,27.65924453735352,1.0,283.1499938964844,284.56280517578125,297.6620483398437,298.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,17576.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430558443069458,1.0,0.0,0.0,2.369189739227295,2.3692002296447754,3.7453551726684964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.75048828125,0.0,430.9860229492188,1895.4371337890625,0.0,333.24530029296875,0.5924725532531738,1.0,0.0,3.0,1.0,0.0
17650680,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.0458645224571228,296.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.0482975505292415,296.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.035672403872013,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.0482975505292415,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.5428557991981506,0.050000000745058,0.2291027754545211,284.9564514160156,284.95001220703125,298.09332275390625,294.659912109375,298.0868530273437,298.9670104980469,284.9564819335937,1.0,0.1513635665178299,1.0,1.0,0.0,1.0,-0.4886974990367889,0.4886971414089203,3.55564225174021e-07,0.3652307093143463,0.8465895056724548,0.8465895056724548,0.0,25.236026763916016,25.0,14000.4111328125,0.0,27.65924453735352,1.0,283.1499938964844,284.56280517578125,297.6620483398437,298.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,17576.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430558443069458,1.0,0.0,0.0,2.369189739227295,2.3692002296447754,3.7453551726684964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.75048828125,0.0,430.9860229492188,1895.4371337890625,0.0,333.24530029296875,0.5924725532531738,1.0,0.0,3.0,1.0,0.0
17650740,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0458630248904228,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0482959747314453,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0356712415814399,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0482959747314453,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.229095309972763,284.9565734863281,284.95001220703125,298.1499938964844,294.6884155273437,298.1435241699219,298.9768981933594,284.95660400390625,1.0,0.1512737721204757,1.0,1.0,0.0,1.0,-0.4886815547943115,0.4886811971664428,3.554850707132573e-07,0.3650746047496795,0.8510371446609497,0.8510371446609497,0.0,25.1945743560791,25.0,14049.4072265625,0.0,27.62345314025879,1.0,283.1499938964844,284.5581970214844,297.6905212402344,298.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17573.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309848845005035,1.0,0.0,0.0,2.385280132293701,2.3852908611297607,3.796401699673879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.91943359375,0.0,438.6377868652344,1895.4371337890625,0.0,334.11212158203125,0.596030592918396,1.0,0.0,3.0,1.0,0.0
17650800,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0458630248904228,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0482959747314453,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0356712415814399,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.0482959747314453,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.5430528521537781,0.050000000745058,0.229095309972763,284.9565734863281,284.95001220703125,298.1499938964844,294.6884155273437,298.1435241699219,298.9768981933594,284.95660400390625,1.0,0.1512737721204757,1.0,1.0,0.0,1.0,-0.4886815547943115,0.4886811971664428,3.554850707132573e-07,0.3650746047496795,0.8510371446609497,0.8510371446609497,0.0,25.1945743560791,25.0,14049.4072265625,0.0,27.62345314025879,1.0,283.1499938964844,284.5581970214844,297.6905212402344,298.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17573.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309848845005035,1.0,0.0,0.0,2.385280132293701,2.3852908611297607,3.796401699673879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.91943359375,0.0,438.6377868652344,1895.4371337890625,0.0,334.11212158203125,0.596030592918396,1.0,0.0,3.0,1.0,0.0
17650860,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0458617992699146,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0482946820557117,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0356702879071235,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0482946820557117,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.2290891855955124,284.9566955566406,284.95001220703125,298.2066650390625,294.7165832519531,298.2001647949219,298.9868469238281,284.95672607421875,1.0,0.1511998176574707,1.0,1.0,0.0,1.0,-0.4886685013771057,0.488668143749237,3.554136185357493e-07,0.364932119846344,0.855574369430542,0.855574369430542,0.0,25.160449981689453,25.0,14098.1767578125,0.0,27.59399604797364,1.0,283.1499938964844,284.5535583496094,297.7187805175781,298.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314296543598175,1.0,0.0,0.0,2.401475667953491,2.401486396789551,3.848130347705592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.03125,0.0,446.4378967285156,1895.4371337890625,0.0,335.0182800292969,0.5996165871620178,1.0,0.0,3.0,1.0,0.0
17650920,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0458617992699146,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0482946820557117,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0356702879071235,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.0482946820557117,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.543214738368988,0.050000000745058,0.2290891855955124,284.9566955566406,284.95001220703125,298.2066650390625,294.7165832519531,298.2001647949219,298.9868469238281,284.95672607421875,1.0,0.1511998176574707,1.0,1.0,0.0,1.0,-0.4886685013771057,0.488668143749237,3.554136185357493e-07,0.364932119846344,0.855574369430542,0.855574369430542,0.0,25.160449981689453,25.0,14098.1767578125,0.0,27.59399604797364,1.0,283.1499938964844,284.5535583496094,297.7187805175781,298.808349609375,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314296543598175,1.0,0.0,0.0,2.401475667953491,2.401486396789551,3.848130347705592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.03125,0.0,446.4378967285156,1895.4371337890625,0.0,335.0182800292969,0.5996165871620178,1.0,0.0,3.0,1.0,0.0
17650980,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5433080196380615,0.050000000745058,0.0458610951900482,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5433080196380615,0.050000000745058,0.0482939407229423,296.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5433080196380615,0.050000000745058,0.0356697402894496,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5433080196380615,0.050000000745058,0.0482939407229423,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5433080196380615,0.050000000745058,0.2290856689214706,284.956787109375,284.95001220703125,298.2452087402344,294.7354736328125,298.2387084960937,298.9936218261719,284.9568176269531,1.0,0.1511569917201995,1.0,1.0,0.0,1.0,-0.4886609613895416,0.488660603761673,3.5536717746254e-07,0.3648384511470794,0.8587034344673157,0.8587034344673157,0.0,25.140701293945312,25.0,14130.984375,0.0,27.576953887939453,1.0,283.1499938964844,284.55035400390625,297.7377624511719,298.8295288085937,293.1499938964844,293.1499938964844,283.1499938964844,17567.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317511320114136,1.0,0.0,0.0,2.412536144256592,2.412546873092652,3.88365833714488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.80615234375,0.0,451.8232421875,1895.4371337890625,0.0,335.6746520996094,0.6020679473876953,1.0,0.0,3.0,1.0,0.0
17651040,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5433482527732849,0.050000000745058,0.0458607897162437,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5433482527732849,0.050000000745058,0.0482936203479766,296.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5433482527732849,0.050000000745058,0.0356695055961608,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5433482527732849,0.050000000745058,0.0482936203479766,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5433482527732849,0.050000000745058,0.2290841490030288,284.9568176269531,284.95001220703125,298.2633361816406,294.7442626953125,298.2568359375,298.9967956542969,284.95684814453125,1.0,0.151138499379158,1.0,1.0,0.0,1.0,-0.4886577427387237,0.4886573851108551,3.553459748673049e-07,0.364795446395874,0.860185980796814,0.860185980796814,0.0,25.13216781616211,25.0,14146.314453125,0.0,27.5695915222168,1.0,283.1499938964844,284.5488586425781,297.74658203125,298.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,17567.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319058656692505,1.0,0.0,0.0,2.4177465438842773,2.417757511138916,3.900451872596023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.03173828125,0.0,454.3769226074219,1895.4371337890625,0.0,335.990966796875,0.6032236814498901,1.0,0.0,3.0,1.0,0.0
17651100,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5434053540229797,0.050000000745058,0.0458603613078594,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5434053540229797,0.050000000745058,0.0482931695878505,296.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5434053540229797,0.050000000745058,0.035669170320034,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5434053540229797,0.050000000745058,0.0482931695878505,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5434053540229797,0.050000000745058,0.2290819883346557,284.9568786621094,284.95001220703125,298.2916564941406,294.7579040527344,298.2851867675781,299.0017395019531,284.9569091796875,1.0,0.1511121392250061,1.0,1.0,0.0,1.0,-0.488653153181076,0.4886527955532074,3.55313687805392e-07,0.3647295832633972,0.8625176548957825,0.8625176548957825,0.0,25.120014190673828,25.0,14170.1201171875,0.0,27.5591049194336,1.0,283.1499938964844,284.5465087890625,297.7602844238281,298.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,17566.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321487545967102,1.0,0.0,0.0,2.425901174545288,2.4259121417999268,3.92680760796793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.48095703125,0.0,458.39495849609375,1895.4371337890625,0.0,336.4879455566406,0.6050333976745605,1.0,0.0,3.0,1.0,0.0
17651160,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5434569120407104,0.050000000745058,0.045859970152378,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5434569120407104,0.050000000745058,0.0482927598059177,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5434569120407104,0.050000000745058,0.0356688648462295,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5434569120407104,0.050000000745058,0.0482927598059177,296.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.5434569120407104,0.050000000745058,0.2290800511837005,284.9569396972656,284.95001220703125,298.32000732421875,294.7714538574219,298.3135070800781,299.0066833496094,284.9569702148437,1.0,0.1510882228612899,1.0,1.0,0.0,1.0,-0.4886489808559418,0.4886486232280731,3.552823386598903e-07,0.3646652996540069,0.8648656606674194,0.8648656606674194,0.0,25.10898780822754,25.0,14193.7607421875,0.0,27.54959487915039,1.0,283.1499938964844,284.5441589355469,297.7738647460937,298.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,17565.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323911368846893,1.0,0.0,0.0,2.4340617656707764,2.434072732925415,3.953270493184391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.89697265625,0.0,462.4420776367188,1895.4371337890625,0.0,336.9846496582031,0.6068456768989563,1.0,0.0,3.0,1.0,0.0
17651220,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0458593070507049,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0482920594513416,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0356683507561683,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0482920594513416,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.2290767431259155,284.95703125,284.95001220703125,298.3766784667969,294.7982177734375,298.37017822265625,299.0165100097656,284.9570617675781,1.0,0.1510471552610397,1.0,1.0,0.0,1.0,-0.4886419177055359,0.4886415600776672,3.552225109615393e-07,0.3645416498184204,0.8696202635765076,0.8696202635765076,0.0,25.09005546569824,25.0,14240.58203125,0.0,27.53326988220215,1.0,283.1499938964844,284.5394287109375,297.8005676269531,298.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17564.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328643679618835,1.0,0.0,0.0,2.450393915176392,2.4504048824310303,4.006500091691123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.63427734375,0.0,470.6190185546875,1895.4371337890625,0.0,337.9561767578125,0.6104763746261597,1.0,0.0,3.0,1.0,0.0
17651280,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0458593070507049,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0482920594513416,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0356683507561683,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.0482920594513416,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.5435449481010437,0.050000000745058,0.2290767431259155,284.95703125,284.95001220703125,298.3766784667969,294.7982177734375,298.37017822265625,299.0165100097656,284.9570617675781,1.0,0.1510471552610397,1.0,1.0,0.0,1.0,-0.4886419177055359,0.4886415600776672,3.552225109615393e-07,0.3645416498184204,0.8696202635765076,0.8696202635765076,0.0,25.09005546569824,25.0,14240.58203125,0.0,27.53326988220215,1.0,283.1499938964844,284.5394287109375,297.8005676269531,298.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17564.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328643679618835,1.0,0.0,0.0,2.450393915176392,2.4504048824310303,4.006500091691123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.63427734375,0.0,470.6190185546875,1895.4371337890625,0.0,337.9561767578125,0.6104763746261597,1.0,0.0,3.0,1.0,0.0
