time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.0458587557077407,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.048291478306055,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.0356679186224937,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.048291478306055,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.2290739715099334,284.9571533203125,284.95001220703125,298.4333190917969,294.8246154785156,298.4268493652344,299.0262756347656,284.9571838378906,1.0,0.1510125398635864,1.0,1.0,0.0,1.0,-0.4886360168457031,0.4886356592178345,3.55165639120969e-07,0.3644231855869293,0.8744401335716248,0.8744401335716248,0.0,25.0741024017334,25.0,14286.80859375,0.0,27.51951789855957,1.0,283.1499938964844,284.5346984863281,297.8269348144531,298.9291381835937,293.1499938964844,293.1499938964844,283.1499938964844,17563.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333289861679077,1.0,0.0,0.0,2.466724872589112,2.466736078262329,4.060081835177698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2705078125,0.0,478.9017639160156,1895.4371337890625,0.0,338.9124450683594,0.6141104698181152,1.0,0.0,3.0,1.0,0.0
17651400,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.0458587557077407,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.048291478306055,296.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.0356679186224937,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.048291478306055,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5436184406280518,0.050000000745058,0.2290739715099334,284.9571533203125,284.95001220703125,298.4333190917969,294.8246154785156,298.4268493652344,299.0262756347656,284.9571838378906,1.0,0.1510125398635864,1.0,1.0,0.0,1.0,-0.4886360168457031,0.4886356592178345,3.55165639120969e-07,0.3644231855869293,0.8744401335716248,0.8744401335716248,0.0,25.0741024017334,25.0,14286.80859375,0.0,27.51951789855957,1.0,283.1499938964844,284.5346984863281,297.8269348144531,298.9291381835937,293.1499938964844,293.1499938964844,283.1499938964844,17563.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333289861679077,1.0,0.0,0.0,2.466724872589112,2.466736078262329,4.060081835177698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.2705078125,0.0,478.9017639160156,1895.4371337890625,0.0,338.9124450683594,0.6141104698181152,1.0,0.0,3.0,1.0,0.0
17651460,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0458583123981952,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0482910126447677,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0356675758957862,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0482910126447677,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.2290717661380767,284.957275390625,284.95001220703125,298.489990234375,294.85064697265625,298.4835205078125,299.0360107421875,284.9573059082031,1.0,0.1509844958782196,1.0,1.0,0.0,1.0,-0.4886313080787658,0.4886309504508972,3.551122347289493e-07,0.3643109500408172,0.8793602585792542,0.8793602585792542,0.0,25.06117820739746,25.0,14332.537109375,0.0,27.50838088989257,1.0,283.1499938964844,284.5299987792969,297.8528747558594,298.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17563.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337702691555023,1.0,0.0,0.0,2.4830639362335205,2.4830751419067383,4.114046134873206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.81103515625,0.0,487.2893676757813,1895.4371337890625,0.0,339.8228759765625,0.6177502274513245,1.0,0.0,3.0,1.0,0.0
17651520,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0458583123981952,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0482910126447677,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0356675758957862,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.0482910126447677,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.5436772108078003,0.050000000745058,0.2290717661380767,284.957275390625,284.95001220703125,298.489990234375,294.85064697265625,298.4835205078125,299.0360107421875,284.9573059082031,1.0,0.1509844958782196,1.0,1.0,0.0,1.0,-0.4886313080787658,0.4886309504508972,3.551122347289493e-07,0.3643109500408172,0.8793602585792542,0.8793602585792542,0.0,25.06117820739746,25.0,14332.537109375,0.0,27.50838088989257,1.0,283.1499938964844,284.5299987792969,297.8528747558594,298.9581298828125,293.1499938964844,293.1499938964844,283.1499938964844,17563.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337702691555023,1.0,0.0,0.0,2.4830639362335205,2.4830751419067383,4.114046134873206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.81103515625,0.0,487.2893676757813,1895.4371337890625,0.0,339.8228759765625,0.6177502274513245,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5437245965003967,0.050000000745058,0.0458579584956169,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5437245965003967,0.050000000745058,0.0482906363904476,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5437245965003967,0.050000000745058,0.0356673002243042,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5437245965003967,0.050000000745058,0.0482906363904476,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5437245965003967,0.050000000745058,0.2290699928998947,284.9574279785156,284.95001220703125,298.545166015625,294.875732421875,298.5386962890625,299.0454406738281,284.9574584960937,1.0,0.1509616374969482,1.0,1.0,0.0,1.0,-0.4886274933815002,0.488627165555954,3.5506306517163466e-07,0.364206999540329,0.8842387795448303,0.8842387795448303,0.0,25.05064010620117,25.0,14376.6298828125,0.0,27.49930763244629,1.0,283.1499938964844,284.5254211425781,297.8778686523437,298.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,17562.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341863691806793,1.0,0.0,0.0,2.4989776611328125,2.4989888668060303,4.166948031070206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.10693359375,0.0,495.5590515136719,1895.4371337890625,0.0,340.6833801269531,0.6212982535362244,1.0,0.0,3.0,1.0,0.0
17651640,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5437256693840027,0.050000000745058,0.045857947319746,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5437256693840027,0.050000000745058,0.048290628939867,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5437256693840027,0.050000000745058,0.0356672927737236,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5437256693840027,0.050000000745058,0.048290628939867,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5437256693840027,0.050000000745058,0.2290699481964111,284.9574279785156,284.95001220703125,298.5466613769531,294.8764038085937,298.5401916503906,299.0456848144531,284.9574584960937,1.0,0.1509611010551452,1.0,1.0,0.0,1.0,-0.4886274039745331,0.4886270761489868,3.550617861947103e-07,0.3642042577266693,0.8843727707862854,0.8843727707862854,0.0,25.050392150878903,25.0,14377.818359375,0.0,27.49909400939941,1.0,283.1499938964844,284.5252990722656,297.8785705566406,298.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,17562.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341971576213836,1.0,0.0,0.0,2.499408483505249,2.499419927597046,4.168385316916101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.27587890625,0.0,495.7842712402344,1895.4371337890625,0.0,340.70574951171875,0.6213943958282471,1.0,0.0,3.0,1.0,0.0
17651700,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5437461733818054,0.050000000745058,0.0458577945828437,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5437461733818054,0.050000000745058,0.0482904650270938,296.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5437461733818054,0.050000000745058,0.035667173564434,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5437461733818054,0.050000000745058,0.0482904650270938,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5437461733818054,0.050000000745058,0.229069173336029,284.9574890136719,284.95001220703125,298.57501220703125,294.8891906738281,298.5685119628906,299.0505065917969,284.95751953125,1.0,0.1509510725736618,1.0,1.0,0.0,1.0,-0.4886257648468017,0.4886254072189331,3.550375424765662e-07,0.3641527891159057,0.8869221806526184,0.8869221806526184,0.0,25.04576873779297,25.0,14400.30078125,0.0,27.49511337280273,1.0,283.1499938964844,284.52294921875,297.89129638671875,299.0010070800781,293.1499938964844,293.1499938964844,283.1499938964844,17562.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344037771224975,1.0,0.0,0.0,2.5075902938842773,2.507601737976074,4.195720464394981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.4833984375,0.0,500.0751647949219,1895.4371337890625,0.0,341.1337890625,0.6232194900512695,1.0,0.0,3.0,1.0,0.0
17651760,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.543764591217041,0.050000000745058,0.0458576567471027,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.543764591217041,0.050000000745058,0.0482903197407722,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.543764591217041,0.050000000745058,0.0356670655310153,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.543764591217041,0.050000000745058,0.0482903197407722,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.543764591217041,0.050000000745058,0.2290684878826141,284.95758056640625,284.95001220703125,298.60333251953125,294.90191650390625,298.5968322753906,299.0553283691406,284.9576110839844,1.0,0.1509419828653335,1.0,1.0,0.0,1.0,-0.4886243045330047,0.4886239469051361,3.5501415140970494e-07,0.3641029596328735,0.8895016312599182,0.8895016312599182,0.0,25.041576385498047,25.0,14422.7158203125,0.0,27.49150657653809,1.0,283.1499938964844,284.5205993652344,297.90399169921875,299.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,17561.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346066117286682,1.0,0.0,0.0,2.515777587890625,2.515789031982422,4.223162761718413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.67626953125,0.0,504.39453125,1895.4371337890625,0.0,341.5544738769531,0.6250466704368591,1.0,0.0,3.0,1.0,0.0
17651820,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.0458574220538139,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.0482900738716125,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.035666886717081,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.0482900738716125,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.229067325592041,284.957763671875,284.95001220703125,298.6600036621094,294.92724609375,298.65350341796875,299.0648803710937,284.9577941894531,1.0,0.1509264260530471,1.0,1.0,0.0,1.0,-0.4886218011379242,0.4886214733123779,3.549697282778652e-07,0.3640079498291015,0.8947713375091553,0.8947713375091553,0.0,25.034408569335938,25.0,14467.3876953125,0.0,27.48534393310547,1.0,283.1499938964844,284.51593017578125,297.9292297363281,299.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17560.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350001513957977,1.0,0.0,0.0,2.53218674659729,2.532198429107666,4.278434175830626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.02685546875,0.0,513.12744140625,1895.4371337890625,0.0,342.3719482421875,0.6287115812301636,1.0,0.0,3.0,1.0,0.0
17651880,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.0458574220538139,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.0482900738716125,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.035666886717081,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.0482900738716125,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.5437955856323242,0.050000000745058,0.229067325592041,284.957763671875,284.95001220703125,298.6600036621094,294.92724609375,298.65350341796875,299.0648803710937,284.9577941894531,1.0,0.1509264260530471,1.0,1.0,0.0,1.0,-0.4886218011379242,0.4886214733123779,3.549697282778652e-07,0.3640079498291015,0.8947713375091553,0.8947713375091553,0.0,25.034408569335938,25.0,14467.3876953125,0.0,27.48534393310547,1.0,283.1499938964844,284.51593017578125,297.9292297363281,299.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,17560.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350001513957977,1.0,0.0,0.0,2.53218674659729,2.532198429107666,4.278434175830626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.02685546875,0.0,513.12744140625,1895.4371337890625,0.0,342.3719482421875,0.6287115812301636,1.0,0.0,3.0,1.0,0.0
17651940,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0458572320640087,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0482898727059364,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0356667377054691,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0482898727059364,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.2290663719177246,284.9579467773437,284.95001220703125,298.7166748046875,294.9524230957031,298.7101745605469,299.0744323730469,284.9579772949219,1.0,0.1509133577346801,1.0,1.0,0.0,1.0,-0.4886197745800018,0.4886194169521332,3.549275220393611e-07,0.3639173507690429,0.9001544713973999,0.9001544713973999,0.0,25.028377532958984,25.0,14511.7314453125,0.0,27.48016166687012,1.0,283.1499938964844,284.51129150390625,297.954345703125,299.0713195800781,293.1499938964844,293.1499938964844,283.1499938964844,17559.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353842139244079,1.0,0.0,0.0,2.548628568649292,2.548640251159668,4.334174832365534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.33203125,0.0,521.9874877929688,1895.4371337890625,0.0,343.17144775390625,0.6323855519294739,1.0,0.0,3.0,1.0,0.0
17652000,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0458572320640087,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0482898727059364,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0356667377054691,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.0482898727059364,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5438212156295776,0.050000000745058,0.2290663719177246,284.9579467773437,284.95001220703125,298.7166748046875,294.9524230957031,298.7101745605469,299.0744323730469,284.9579772949219,1.0,0.1509133577346801,1.0,1.0,0.0,1.0,-0.4886197745800018,0.4886194169521332,3.549275220393611e-07,0.3639173507690429,0.9001544713973999,0.9001544713973999,0.0,25.028377532958984,25.0,14511.7314453125,0.0,27.48016166687012,1.0,283.1499938964844,284.51129150390625,297.954345703125,299.0713195800781,293.1499938964844,293.1499938964844,283.1499938964844,17559.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353842139244079,1.0,0.0,0.0,2.548628568649292,2.548640251159668,4.334174832365534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.33203125,0.0,521.9874877929688,1895.4371337890625,0.0,343.17144775390625,0.6323855519294739,1.0,0.0,3.0,1.0,0.0
17652060,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0458570793271064,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0482897125184536,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0356666184961795,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0482897125184536,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.2290656119585037,284.9581604003906,284.95001220703125,298.7733459472656,294.9775085449219,298.766845703125,299.0838928222656,284.95819091796875,1.0,0.1509027481079101,1.0,1.0,0.0,1.0,-0.4886181354522705,0.4886178076267242,3.548884706106037e-07,0.3638331592082977,0.9057087898254396,0.9057087898254396,0.0,25.023487091064453,25.0,14556.03515625,0.0,27.47595977783203,1.0,283.1499938964844,284.50665283203125,297.9793701171875,299.09918212890625,293.1499938964844,293.1499938964844,283.1499938964844,17557.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357543289661407,1.0,0.0,0.0,2.56512451171875,2.565136432647705,4.390462322589883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.61328125,0.0,530.9793090820312,1895.4371337890625,0.0,343.94354248046875,0.639075756072998,1.0,0.0,3.0,1.0,0.0
17652120,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0458570793271064,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0482897125184536,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0356666184961795,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.0482897125184536,296.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.5438414216041565,0.050000000745058,0.2290656119585037,284.9581604003906,284.95001220703125,298.7733459472656,294.9775085449219,298.766845703125,299.0838928222656,284.95819091796875,1.0,0.1509027481079101,1.0,1.0,0.0,1.0,-0.4886181354522705,0.4886178076267242,3.548884706106037e-07,0.3638331592082977,0.9057087898254396,0.9057087898254396,0.0,25.023487091064453,25.0,14556.03515625,0.0,27.47595977783203,1.0,283.1499938964844,284.50665283203125,297.9793701171875,299.09918212890625,293.1499938964844,293.1499938964844,283.1499938964844,17557.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357543289661407,1.0,0.0,0.0,2.56512451171875,2.565136432647705,4.390462322589883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.61328125,0.0,530.9793090820312,1895.4371337890625,0.0,343.94354248046875,0.639075756072998,1.0,0.0,3.0,1.0,0.0
17652180,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.543854832649231,0.050000000745058,0.0458569787442684,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.543854832649231,0.050000000745058,0.0482896082103252,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.543854832649231,0.050000000745058,0.0356665402650833,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.543854832649231,0.050000000745058,0.0482896082103252,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.543854832649231,0.050000000745058,0.2290651053190231,284.9548034667969,284.95001220703125,298.81640625,294.9965209960937,298.8099060058594,299.0910949707031,284.9530029296875,1.0,0.1508955806493759,1.0,1.0,0.0,1.0,-0.4886170625686645,0.4886167049407959,3.548600773228827e-07,0.3637718260288238,0.906831920146942,0.906831920146942,0.0,25.02017974853516,25.0,14607.92578125,0.0,27.473121643066406,1.0,283.1499938964844,284.49237060546875,297.9992980957031,299.1225891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.6328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362134337425232,1.0,0.0,0.0,2.603071689605713,2.603083848953247,4.521323830886104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8359375,0.0,554.4688720703125,1895.4371337890625,0.0,344.90338134765625,0.6456132531166077,1.0,0.0,3.0,1.0,0.0
17652240,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5438586473464966,0.050000000745058,0.0458569526672363,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5438586473464966,0.050000000745058,0.0482895784080028,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5438586473464966,0.050000000745058,0.0356665179133415,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5438586473464966,0.050000000745058,0.0482895784080028,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5438586473464966,0.050000000745058,0.2290649712085724,284.9531555175781,284.95001220703125,298.8299865722656,295.00250244140625,298.8235168457031,299.0932922363281,284.95147705078125,1.0,0.1508935242891311,1.0,1.0,0.0,1.0,-0.4886167645454407,0.488616406917572,3.548514939666348e-07,0.3637533187866211,0.9063311219215392,0.9063311219215392,0.0,25.01923179626465,25.0,14617.560546875,0.0,27.472309112548828,1.0,283.1499938964844,284.48944091796875,298.0053405761719,299.1293640136719,293.1499938964844,293.1499938964844,283.1499938964844,18111.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363549351692199,1.0,0.0,0.0,2.610086441040039,2.610098600387573,4.545724721083389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.19970703125,0.0,559.0355834960938,1895.4371337890625,0.0,345.19970703125,0.6503137350082397,1.0,0.0,3.0,1.0,0.0
17652300,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5438659191131592,0.050000000745058,0.0458568967878818,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5438659191131592,0.050000000745058,0.048289518803358,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5438659191131592,0.050000000745058,0.0356664769351482,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5438659191131592,0.050000000745058,0.048289518803358,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5438659191131592,0.050000000745058,0.2290646880865097,284.94879150390625,284.95001220703125,298.8583374023437,295.0150146484375,298.8518371582031,299.09783935546875,284.94610595703125,1.0,0.1508895456790924,1.0,1.0,0.0,1.0,-0.4886161983013153,0.4886158406734466,3.548340714587539e-07,0.3637155890464782,0.9036602973937988,0.9036602973937988,0.0,25.017396926879883,25.0,14655.83203125,0.0,27.47073554992676,1.0,283.1499938964844,284.4768981933594,298.0183410644531,299.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18658.90234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367171823978424,1.0,0.0,0.0,2.6428864002227783,2.642898797988892,4.660691104163561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.56201171875,0.0,580.8624877929688,1895.4371337890625,0.0,345.9593505859375,0.6558226943016052,1.0,0.0,3.0,1.0,0.0
17652360,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5438723564147949,0.050000000745058,0.0458568483591079,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5438723564147949,0.050000000745058,0.0482894703745842,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5438723564147949,0.050000000745058,0.0356664396822452,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5438723564147949,0.050000000745058,0.0482894703745842,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.5438723564147949,0.050000000745058,0.2290644496679306,284.944091796875,284.95001220703125,298.8866577148437,295.02752685546875,298.88018798828125,299.1023254394531,284.9420166015625,1.0,0.150885984301567,1.0,1.0,0.0,1.0,-0.4886156618595123,0.4886153042316437,3.5481730265019e-07,0.3636792600154876,0.8990533351898193,0.8990533351898193,0.0,25.015748977661133,25.0,14673.13671875,0.0,27.46932411193848,1.0,283.1499938964844,284.4700622558594,298.0307006835937,299.1585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19068.607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370251297950744,1.0,0.0,0.0,2.658473491668701,2.6584861278533936,4.715828367807262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.07080078125,0.0,592.2303466796875,1895.4371337890625,0.0,346.6063537597656,0.6627905368804932,1.0,0.0,3.0,1.0,0.0
17652420,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0458567664027214,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0482893846929073,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0356663763523101,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0482893846929073,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.2290640473365783,284.9351806640625,284.95001220703125,298.9433288574219,295.0526123046875,298.93682861328125,299.1112060546875,284.9335632324219,1.0,0.1508797854185104,1.0,1.0,0.0,1.0,-0.4886147975921631,0.4886144399642944,3.547856692875939e-07,0.3636105358600616,0.8858635425567627,0.8858635425567627,0.0,25.01288795471192,25.0,14722.7314453125,0.0,27.466873168945312,1.0,283.1499938964844,284.4532470703125,298.0552978515625,299.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,20301.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375900030136108,1.0,0.0,0.0,2.701174736022949,2.701188087463379,4.868539917879389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.34521484375,0.0,624.6383666992188,1895.4371337890625,0.0,347.79595947265625,0.668291449546814,1.0,0.0,3.0,1.0,0.0
17652480,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0458567664027214,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0482893846929073,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0356663763523101,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.0482893846929073,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.543883204460144,0.050000000745058,0.2290640473365783,284.9351806640625,284.95001220703125,298.9433288574219,295.0526123046875,298.93682861328125,299.1112060546875,284.9335632324219,1.0,0.1508797854185104,1.0,1.0,0.0,1.0,-0.4886147975921631,0.4886144399642944,3.547856692875939e-07,0.3636105358600616,0.8858635425567627,0.8858635425567627,0.0,25.01288795471192,25.0,14722.7314453125,0.0,27.466873168945312,1.0,283.1499938964844,284.4532470703125,298.0552978515625,299.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,20301.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375900030136108,1.0,0.0,0.0,2.701174736022949,2.701188087463379,4.868539917879389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.34521484375,0.0,624.6383666992188,1895.4371337890625,0.0,347.79595947265625,0.668291449546814,1.0,0.0,3.0,1.0,0.0
17652540,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.0458567030727863,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.0482893176376819,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.035666324198246,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.0482893176376819,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.2290637344121933,284.9384765625,284.95001220703125,299.0,295.0777587890625,298.9934997558594,299.1199951171875,284.94073486328125,1.0,0.1508747339248657,1.0,1.0,0.0,1.0,-0.4886141121387481,0.4886137843132019,3.5475653703542775e-07,0.3635472059249878,0.8786227703094482,0.8786227703094482,0.0,25.01055335998535,25.0,14738.0185546875,0.0,27.46487617492676,1.0,283.1499938964844,284.46405029296875,298.0778503417969,299.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,20434.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375469386577606,1.0,0.0,0.0,2.67929482460022,2.6793079376220703,4.789987428921449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.05712890625,0.0,612.1073608398438,1895.4371337890625,0.0,347.7051696777344,0.6631345748901367,1.0,0.0,3.0,1.0,0.0
17652600,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.0458567030727863,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.0482893176376819,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.035666324198246,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.0482893176376819,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.5438917279243469,0.050000000745058,0.2290637344121933,284.9384765625,284.95001220703125,299.0,295.0777587890625,298.9934997558594,299.1199951171875,284.94073486328125,1.0,0.1508747339248657,1.0,1.0,0.0,1.0,-0.4886141121387481,0.4886137843132019,3.5475653703542775e-07,0.3635472059249878,0.8786227703094482,0.8786227703094482,0.0,25.01055335998535,25.0,14738.0185546875,0.0,27.46487617492676,1.0,283.1499938964844,284.46405029296875,298.0778503417969,299.20928955078125,293.1499938964844,293.1499938964844,283.1499938964844,20434.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375469386577606,1.0,0.0,0.0,2.67929482460022,2.6793079376220703,4.789987428921449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.05712890625,0.0,612.1073608398438,1895.4371337890625,0.0,347.7051696777344,0.6631345748901367,1.0,0.0,3.0,1.0,0.0
17652660,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.0458566546440124,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.0482892654836177,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.035666286945343,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.0482892654836177,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.229063481092453,284.9519958496094,284.95001220703125,299.0566711425781,295.10308837890625,299.0501708984375,299.1288146972656,284.9555969238281,1.0,0.1508705765008926,1.0,1.0,0.0,1.0,-0.4886135756969452,0.4886132478713989,3.547299058936915e-07,0.3634891510009765,0.8846259117126465,0.8846259117126465,0.0,25.008634567260746,25.0,14762.1318359375,0.0,27.46323776245117,1.0,283.1499938964844,284.4824523925781,298.1018371582031,299.2340087890625,293.1499938964844,293.1499938964844,283.1499938964844,19708.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437235027551651,1.0,0.0,0.0,2.6462419033050537,2.646254539489746,4.672533293614834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.0380859375,0.0,588.5137329101562,1895.4371337890625,0.0,347.0479736328125,0.6544520854949951,1.0,0.0,3.0,1.0,0.0
17652720,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.0458566546440124,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.0482892654836177,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.035666286945343,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.0482892654836177,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5438984036445618,0.050000000745058,0.229063481092453,284.9519958496094,284.95001220703125,299.0566711425781,295.10308837890625,299.0501708984375,299.1288146972656,284.9555969238281,1.0,0.1508705765008926,1.0,1.0,0.0,1.0,-0.4886135756969452,0.4886132478713989,3.547299058936915e-07,0.3634891510009765,0.8846259117126465,0.8846259117126465,0.0,25.008634567260746,25.0,14762.1318359375,0.0,27.46323776245117,1.0,283.1499938964844,284.4824523925781,298.1018371582031,299.2340087890625,293.1499938964844,293.1499938964844,283.1499938964844,19708.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437235027551651,1.0,0.0,0.0,2.6462419033050537,2.646254539489746,4.672533293614834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.0380859375,0.0,588.5137329101562,1895.4371337890625,0.0,347.0479736328125,0.6544520854949951,1.0,0.0,3.0,1.0,0.0
17652780,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0458566136658191,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0482892245054245,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0356662571430206,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0482892245054245,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.2290632873773574,284.9676513671875,284.95001220703125,299.11334228515625,295.1285705566406,299.1068420410156,299.1376647949219,284.9710998535156,1.0,0.1508671641349792,1.0,1.0,0.0,1.0,-0.4886131584644317,0.4886128306388855,3.5470577586238505e-07,0.3634364604949951,0.9019086956977844,0.9019086956977844,0.0,25.00705909729004,25.0,14793.357421875,0.0,27.46189308166504,1.0,283.1499938964844,284.50006103515625,298.1277160644531,299.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18535.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370246827602386,1.0,0.0,0.0,2.6178224086761475,2.6178348064422607,4.572710281536274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.91455078125,0.0,565.7220458984375,1895.4371337890625,0.0,346.6054077148437,0.6491900086402893,1.0,0.0,3.0,1.0,0.0
17652840,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0458566136658191,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0482892245054245,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0356662571430206,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.0482892245054245,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.543903648853302,0.050000000745058,0.2290632873773574,284.9676513671875,284.95001220703125,299.11334228515625,295.1285705566406,299.1068420410156,299.1376647949219,284.9710998535156,1.0,0.1508671641349792,1.0,1.0,0.0,1.0,-0.4886131584644317,0.4886128306388855,3.5470577586238505e-07,0.3634364604949951,0.9019086956977844,0.9019086956977844,0.0,25.00705909729004,25.0,14793.357421875,0.0,27.46189308166504,1.0,283.1499938964844,284.50006103515625,298.1277160644531,299.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,18535.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370246827602386,1.0,0.0,0.0,2.6178224086761475,2.6178348064422607,4.572710281536274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.91455078125,0.0,565.7220458984375,1895.4371337890625,0.0,346.6054077148437,0.6491900086402893,1.0,0.0,3.0,1.0,0.0
17652900,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5439057946205139,0.050000000745058,0.0458565987646579,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5439057946205139,0.050000000745058,0.048289205878973,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5439057946205139,0.050000000745058,0.0356662422418594,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5439057946205139,0.050000000745058,0.048289205878973,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.5439057946205139,0.050000000745058,0.2290632128715515,284.97296142578125,284.95001220703125,299.14166259765625,295.14141845703125,299.1351623535156,299.1420593261719,284.9750366210937,1.0,0.1508657187223434,1.0,1.0,0.0,1.0,-0.4886130094528198,0.4886126518249511,3.546946345522884e-07,0.363412082195282,0.9125611782073976,0.9125611782073976,0.0,25.00638961791992,25.0,14819.958984375,0.0,27.461322784423828,1.0,283.1499938964844,284.5015563964844,298.1416015625,299.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,18123.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371125996112823,1.0,0.0,0.0,2.620566129684448,2.620578527450561,4.582301187383564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.75927734375,0.0,565.0773315429688,1895.4371337890625,0.0,346.79034423828125,0.6492874622344971,1.0,0.0,3.0,1.0,0.0
17652960,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.543907642364502,0.050000000745058,0.0458565838634967,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.543907642364502,0.050000000745058,0.0482891909778118,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.543907642364502,0.050000000745058,0.0356662347912788,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.543907642364502,0.050000000745058,0.0482891909778118,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.543907642364502,0.050000000745058,0.2290631383657455,284.975830078125,284.95001220703125,299.1700134277344,295.1543273925781,299.1635131835937,299.1464538574219,284.9768371582031,1.0,0.1508644223213195,1.0,1.0,0.0,1.0,-0.4886128604412079,0.4886125028133392,3.546841185197991e-07,0.363389104604721,0.9228292107582092,0.9228292107582092,0.0,25.00578689575196,25.0,14846.513671875,0.0,27.4608097076416,1.0,283.1499938964844,284.50048828125,298.155517578125,299.29296875,293.1499938964844,293.1499938964844,283.1499938964844,17816.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43730428814888,1.0,0.0,0.0,2.627997636795044,2.628009796142578,4.608326946708985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.51708984375,0.0,567.69140625,1895.4371337890625,0.0,347.1937866210937,0.6535629034042358,1.0,0.0,3.0,1.0,0.0
17653020,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.0458565615117549,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.04828916862607,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.0356662161648273,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.04828916862607,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.229063019156456,284.9720153808594,284.95001220703125,299.2266540527344,295.1803894042969,299.2201843261719,299.1551513671875,284.9700622558594,1.0,0.1508621424436569,1.0,1.0,0.0,1.0,-0.4886125922203064,0.4886122345924377,3.546649338659336e-07,0.3633471131324768,0.9366971254348756,0.9366971254348756,0.0,25.00473594665528,25.0,14916.783203125,0.0,27.45991516113281,1.0,283.1499938964844,284.4815979003906,298.1838684082031,299.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17961.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380635321140289,1.0,0.0,0.0,2.679799795150757,2.679812431335449,4.791792775904469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.11767578125,0.0,598.8309936523438,1895.4371337890625,0.0,348.7961120605469,0.6658299565315247,1.0,0.0,3.0,1.0,0.0
17653080,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.0458565615117549,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.04828916862607,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.0356662161648273,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.04828916862607,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.543910801410675,0.050000000745058,0.229063019156456,284.9720153808594,284.95001220703125,299.2266540527344,295.1803894042969,299.2201843261719,299.1551513671875,284.9700622558594,1.0,0.1508621424436569,1.0,1.0,0.0,1.0,-0.4886125922203064,0.4886122345924377,3.546649338659336e-07,0.3633471131324768,0.9366971254348756,0.9366971254348756,0.0,25.00473594665528,25.0,14916.783203125,0.0,27.45991516113281,1.0,283.1499938964844,284.4815979003906,298.1838684082031,299.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,17961.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380635321140289,1.0,0.0,0.0,2.679799795150757,2.679812431335449,4.791792775904469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.11767578125,0.0,598.8309936523438,1895.4371337890625,0.0,348.7961120605469,0.6658299565315247,1.0,0.0,3.0,1.0,0.0
17653140,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0458565428853035,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0482891499996185,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0356662012636661,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0482891499996185,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.2290629297494888,284.9604187011719,284.95001220703125,299.2833251953125,295.2068176269531,299.27685546875,299.1636047363281,284.9574279785156,1.0,0.1508602946996688,1.0,1.0,0.0,1.0,-0.488612413406372,0.4886120557785034,3.546482219007885e-07,0.3633105456829071,0.9395186901092528,0.9395186901092528,0.0,25.003875732421875,25.0,14982.4462890625,0.0,27.459184646606445,1.0,283.1499938964844,284.45654296875,298.2109375,299.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,18675.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389406442642212,1.0,0.0,0.0,2.743659019470215,2.7436723709106445,5.022889126848895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.86474609375,0.0,641.813232421875,1895.4371337890625,0.0,350.6555480957031,0.6814848184585571,1.0,0.0,3.0,1.0,0.0
