time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0458565428853035,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0482891499996185,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0356662012636661,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.0482891499996185,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5439132452011108,0.050000000745058,0.2290629297494888,284.9604187011719,284.95001220703125,299.2833251953125,295.2068176269531,299.27685546875,299.1636047363281,284.9574279785156,1.0,0.1508602946996688,1.0,1.0,0.0,1.0,-0.488612413406372,0.4886120557785034,3.546482219007885e-07,0.3633105456829071,0.9395186901092528,0.9395186901092528,0.0,25.003875732421875,25.0,14982.4462890625,0.0,27.459184646606445,1.0,283.1499938964844,284.45654296875,298.2109375,299.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,18675.921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389406442642212,1.0,0.0,0.0,2.743659019470215,2.7436723709106445,5.022889126848895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.86474609375,0.0,641.813232421875,1895.4371337890625,0.0,350.6555480957031,0.6814848184585571,1.0,0.0,3.0,1.0,0.0
17653260,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.04585787281394,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.0482905469834804,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.0356672331690788,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.0482905469834804,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.2290695607662201,284.9343566894531,284.95001220703125,299.3399963378906,295.233642578125,298.97393798828125,299.1717834472656,284.9194030761719,1.0,0.15085069835186,1.0,1.0,0.3662181496620178,1.0,-0.4886264204978943,0.3871388137340545,0.1014876067638397,0.2620823085308075,0.9219259023666382,0.9219259023666382,0.0,25.02174186706543,25.0,14341.544921875,0.0,27.456605911254883,1.0,283.1499938964844,284.3819580078125,298.2289733886719,299.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19975.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384001493453979,1.0,0.0,0.0,2.8017802238464355,2.8017940521240234,5.237951086201065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.0732421875,0.0,686.341552734375,1895.4371337890625,0.0,349.5086364746094,0.6963626146316528,1.0,0.0,3.0,1.0,0.0
17653320,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.04585787281394,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.0482905469834804,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.0356672331690788,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.0482905469834804,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.5437371730804443,0.050000000745058,0.2290695607662201,284.9343566894531,284.95001220703125,299.3399963378906,295.233642578125,298.97393798828125,299.1717834472656,284.9194030761719,1.0,0.15085069835186,1.0,1.0,0.3662181496620178,1.0,-0.4886264204978943,0.3871388137340545,0.1014876067638397,0.2620823085308075,0.9219259023666382,0.9219259023666382,0.0,25.02174186706543,25.0,14341.544921875,0.0,27.456605911254883,1.0,283.1499938964844,284.3819580078125,298.2289733886719,299.3633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19975.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384001493453979,1.0,0.0,0.0,2.8017802238464355,2.8017940521240234,5.237951086201065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.0732421875,0.0,686.341552734375,1895.4371337890625,0.0,349.5086364746094,0.6963626146316528,1.0,0.0,3.0,1.0,0.0
17653380,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.740497887134552,0.1181845739483833,0.10217747092247,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5596486330032349,0.050000000745058,0.048175111413002,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5596486330032349,0.050000000745058,0.0355819724500179,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5596486330032349,0.050000000745058,0.048175111413002,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.5596486330032349,0.050000000745058,0.2285219877958297,284.8680725097656,284.95001220703125,299.3876037597656,295.2565002441406,298.2586364746094,299.16717529296875,284.8759155273437,1.0,0.1517417281866073,1.0,1.0,0.6738414168357849,1.0,-0.5551362633705139,0.2604888677597046,0.2946474254131317,0.1267668008804321,0.8494976162910461,0.8494976162910461,0.0,22.66150665283203,25.0,13732.4033203125,0.0,31.12569999694824,1.0,283.1499938964844,284.32525634765625,298.2113647460937,299.2976379394531,293.1499938964844,293.1499938964844,283.1499938964844,23307.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304440021514892,1.0,0.0,0.0,2.78393292427063,2.783947229385376,5.171432349015959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.95556640625,0.0,693.7730712890625,1895.4371337890625,0.0,333.01300048828125,0.6931182146072388,1.0,0.0,3.0,1.0,0.0
17653440,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7478861212730408,0.1163353696465492,0.10521100461483,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.560150146484375,0.050000000745058,0.0481717362999916,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.560150146484375,0.050000000745058,0.0355794802308082,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.560150146484375,0.050000000745058,0.0481717362999916,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.560150146484375,0.050000000745058,0.2285059690475464,284.8736267089844,284.95001220703125,299.39666748046875,295.2608947753906,298.1903686523437,299.1553955078125,284.88751220703125,1.0,0.1519414037466049,1.0,1.0,0.7324362993240356,1.0,-0.5587639808654785,0.2506333291530609,0.3081306219100952,0.1165537014603614,0.8446799516677856,0.8446799516677856,0.0,22.60941505432129,25.0,13653.8486328125,0.0,31.404687881469727,1.0,283.1499938964844,284.3290405273437,298.2107849121094,299.29327392578125,293.1499938964844,293.1499938964844,283.1499938964844,23761.947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284168481826782,1.0,0.0,0.0,2.767086267471313,2.76710057258606,5.109033622829884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.02685546875,0.0,685.4271850585938,1895.4371337890625,0.0,328.921630859375,0.6872163414955139,1.0,0.0,3.0,1.0,0.0
17653500,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7420769929885864,0.1126679703593254,0.1035383492708206,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.5582079887390137,0.050000000745058,0.0481846742331981,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.5582079887390137,0.050000000745058,0.0355890356004238,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.5582079887390137,0.050000000745058,0.0481846742331981,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.5582079887390137,0.050000000745058,0.2285673469305038,284.8915100097656,284.95001220703125,299.42498779296875,295.2747497558594,298.101806640625,299.1215515136719,284.8900146484375,1.0,0.1524147987365722,1.0,1.0,0.9155454039573668,1.0,-0.556899905204773,0.2357528954744339,0.3211469948291778,0.1019897311925888,0.8349454998970032,0.8349454998970032,0.0,22.91911125183105,25.0,13344.125,0.0,31.523557662963867,1.0,283.1499938964844,284.32635498046875,298.21685791015625,299.2802429199219,293.1499938964844,293.1499938964844,283.1499938964844,23588.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221857190132141,1.0,0.0,0.0,2.712864398956299,2.7128782272338867,4.910768893751083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.93701171875,0.0,650.0841674804688,1895.4371337890625,0.0,316.6124572753906,0.6777626276016235,1.0,0.0,3.0,1.0,0.0
17653560,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7357097864151001,0.1114881113171577,0.1015171334147453,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5564252138137817,0.050000000745058,0.0481968149542808,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5564252138137817,0.050000000745058,0.0355980023741722,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5564252138137817,0.050000000745058,0.0481968149542808,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5564252138137817,0.050000000745058,0.228624939918518,284.885986328125,284.95001220703125,299.4533386230469,295.2886962890625,298.0965576171875,299.103759765625,284.88482666015625,1.0,0.1528133451938629,1.0,1.0,0.9111164808273317,1.0,-0.554581880569458,0.2345842272043228,0.319997638463974,0.1011187881231308,0.8108386993408203,0.8108386993408203,0.0,23.205167770385746,25.0,13186.8818359375,0.0,31.581148147583008,1.0,283.1499938964844,284.3354797363281,298.2284545898437,299.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,24247.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41600501537323,1.0,0.0,0.0,2.651749849319458,2.651763439178467,4.692005006745603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.7041015625,0.0,616.42529296875,1895.4371337890625,0.0,304.7790832519531,0.6618709564208984,1.0,0.0,3.0,1.0,0.0
17653620,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7331702709197998,0.1120369434356689,0.1012558490037918,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.0482101589441299,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.0356078594923019,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.0482101589441299,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.2286882400512695,284.91180419921875,284.95001220703125,299.510009765625,295.3170471191406,298.1152648925781,299.09149169921875,284.9218444824219,1.0,0.1535148322582245,1.0,1.0,0.902258574962616,1.0,-0.5543871521949768,0.2347956448793411,0.3195914924144745,0.1013406962156295,0.7914198637008667,0.7914198637008667,0.0,23.541025161743164,25.0,13096.2978515625,0.0,31.880062103271484,1.0,283.1499938964844,284.399169921875,298.2674560546875,299.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,23690.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057107865810394,1.0,0.0,0.0,2.496460437774658,2.4964728355407715,4.158557658229256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.7080078125,0.0,525.605224609375,1895.4371337890625,0.0,285.82550048828125,0.6271542310714722,1.0,0.0,3.0,1.0,0.0
17653680,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7331702709197998,0.1120369434356689,0.1012558490037918,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.0482101589441299,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.0356078594923019,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.0482101589441299,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.5545021891593933,0.050000000745058,0.2286882400512695,284.91180419921875,284.95001220703125,299.510009765625,295.3170471191406,298.1152648925781,299.09149169921875,284.9218444824219,1.0,0.1535148322582245,1.0,1.0,0.902258574962616,1.0,-0.5543871521949768,0.2347956448793411,0.3195914924144745,0.1013406962156295,0.7914198637008667,0.7914198637008667,0.0,23.541025161743164,25.0,13096.2978515625,0.0,31.880062103271484,1.0,283.1499938964844,284.399169921875,298.2674560546875,299.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,23690.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057107865810394,1.0,0.0,0.0,2.496460437774658,2.4964728355407715,4.158557658229256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.7080078125,0.0,525.605224609375,1895.4371337890625,0.0,285.82550048828125,0.6271542310714722,1.0,0.0,3.0,1.0,0.0
17653740,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7352826595306396,0.1138275116682052,0.1026946231722831,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.0482176728546619,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.0356134101748466,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.0482176728546619,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.2287238836288452,284.9546813964844,284.95001220703125,299.5666809082031,295.3460388183594,298.1396484375,299.0898132324219,284.96197509765625,1.0,0.1541219055652618,1.0,1.0,0.8934007287025452,1.0,-0.5561811327934265,0.2358221113681793,0.3203590214252472,0.1021230593323707,0.8097155690193176,0.8097155690193176,0.0,23.74761962890625,25.0,13129.7880859375,0.0,32.24158477783203,1.0,283.1499938964844,284.4462890625,298.32421875,299.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,20951.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013035893440246,1.0,0.0,0.0,2.4168851375579834,2.4168965816497803,3.897672513630823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.01318359375,0.0,470.7187194824219,1895.4371337890625,0.0,277.9727783203125,0.6056165099143982,1.0,0.0,3.0,1.0,0.0
17653800,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7352826595306396,0.1138275116682052,0.1026946231722831,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.0482176728546619,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.0356134101748466,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.0482176728546619,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5534349083900452,0.050000000745058,0.2287238836288452,284.9546813964844,284.95001220703125,299.5666809082031,295.3460388183594,298.1396484375,299.0898132324219,284.96197509765625,1.0,0.1541219055652618,1.0,1.0,0.8934007287025452,1.0,-0.5561811327934265,0.2358221113681793,0.3203590214252472,0.1021230593323707,0.8097155690193176,0.8097155690193176,0.0,23.74761962890625,25.0,13129.7880859375,0.0,32.24158477783203,1.0,283.1499938964844,284.4462890625,298.32421875,299.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,20951.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013035893440246,1.0,0.0,0.0,2.4168851375579834,2.4168965816497803,3.897672513630823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.01318359375,0.0,470.7187194824219,1895.4371337890625,0.0,277.9727783203125,0.6056165099143982,1.0,0.0,3.0,1.0,0.0
17653860,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7385942935943604,0.11592348664999,0.1045381724834442,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.0482228845357894,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.0356172583997249,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.0482228845357894,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.2287486046552658,284.9805908203125,284.95001220703125,299.6233215332031,295.3757019042969,298.1650085449219,299.09112548828125,284.98406982421875,1.0,0.1546559631824493,1.0,1.0,0.8897402286529541,1.0,-0.5584403276443481,0.2368677109479904,0.3215726017951965,0.1028698161244392,0.8397671580314636,0.8397671580314636,0.0,23.90025329589844,25.0,13191.033203125,0.0,32.59732818603516,1.0,283.1499938964844,284.4673156738281,298.37762451171875,299.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,18534.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019143581390381,1.0,0.0,0.0,2.3927111625671387,2.3927218914031982,3.820092615569593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.7001953125,0.0,446.9244079589844,1895.4371337890625,0.0,279.0523681640625,0.5992758870124817,1.0,0.0,3.0,1.0,0.0
17653920,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7385942935943604,0.11592348664999,0.1045381724834442,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.0482228845357894,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.0356172583997249,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.0482228845357894,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.5527011752128601,0.050000000745058,0.2287486046552658,284.9805908203125,284.95001220703125,299.6233215332031,295.3757019042969,298.1650085449219,299.09112548828125,284.98406982421875,1.0,0.1546559631824493,1.0,1.0,0.8897402286529541,1.0,-0.5584403276443481,0.2368677109479904,0.3215726017951965,0.1028698161244392,0.8397671580314636,0.8397671580314636,0.0,23.90025329589844,25.0,13191.033203125,0.0,32.59732818603516,1.0,283.1499938964844,284.4673156738281,298.37762451171875,299.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,18534.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019143581390381,1.0,0.0,0.0,2.3927111625671387,2.3927218914031982,3.820092615569593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.7001953125,0.0,446.9244079589844,1895.4371337890625,0.0,279.0523681640625,0.5992758870124817,1.0,0.0,3.0,1.0,0.0
17653980,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7423022389411926,0.1181047409772872,0.1064879149198532,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.0482267662882804,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.0356201231479644,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.0482267662882804,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.2287670075893402,284.9873046875,284.95001220703125,299.67999267578125,295.4060974121094,298.1908874511719,299.0934753417969,284.987060546875,1.0,0.1551311165094375,1.0,1.0,0.886079728603363,1.0,-0.5608150362968445,0.2379572540521621,0.3228577673435211,0.1036511808633804,0.8676170110702515,0.8676170110702515,0.0,24.020341873168945,25.0,13275.9638671875,0.0,32.935081481933594,1.0,283.1499938964844,284.4617614746094,298.4193420410156,299.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,17367.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047875702381134,1.0,0.0,0.0,2.420726776123047,2.4207375049591064,3.910073473889497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.98046875,0.0,454.8537292480469,1895.4371337890625,0.0,284.16827392578125,0.6037282347679138,1.0,0.0,3.0,1.0,0.0
17654040,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7423022389411926,0.1181047409772872,0.1064879149198532,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.0482267662882804,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.0356201231479644,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.0482267662882804,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5521582365036011,0.050000000745058,0.2287670075893402,284.9873046875,284.95001220703125,299.67999267578125,295.4060974121094,298.1908874511719,299.0934753417969,284.987060546875,1.0,0.1551311165094375,1.0,1.0,0.886079728603363,1.0,-0.5608150362968445,0.2379572540521621,0.3228577673435211,0.1036511808633804,0.8676170110702515,0.8676170110702515,0.0,24.020341873168945,25.0,13275.9638671875,0.0,32.935081481933594,1.0,283.1499938964844,284.4617614746094,298.4193420410156,299.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,17367.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047875702381134,1.0,0.0,0.0,2.420726776123047,2.4207375049591064,3.910073473889497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.98046875,0.0,454.8537292480469,1895.4371337890625,0.0,284.16827392578125,0.6037282347679138,1.0,0.0,3.0,1.0,0.0
17654100,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7442370653152466,0.1192092597484588,0.1074780225753784,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5519413948059082,0.050000000745058,0.0482283197343349,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5519413948059082,0.050000000745058,0.0356212742626667,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5519413948059082,0.050000000745058,0.0482283197343349,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.5519413948059082,0.050000000745058,0.2287743836641311,284.98583984375,284.95001220703125,299.7083435058594,295.42156982421875,298.20391845703125,299.0948181152344,284.98492431640625,1.0,0.1553497016429901,1.0,1.0,0.8842494487762451,1.0,-0.5620173215866089,0.2385094314813614,0.3235078752040863,0.1040495261549949,0.8787946701049805,0.8787946701049805,0.0,24.0708122253418,25.0,13317.9638671875,0.0,33.096981048583984,1.0,283.1499938964844,284.4551696777344,298.43585205078125,299.4841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17099.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062946438789367,1.0,0.0,0.0,2.4410643577575684,2.441075325012207,3.976049924858671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.9443359375,0.0,463.6052856445313,1895.4371337890625,0.0,286.8770446777344,0.6078614592552185,1.0,0.0,3.0,1.0,0.0
17654160,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7462146282196045,0.1203213110566139,0.1084748804569244,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5517557263374329,0.050000000745058,0.0482296533882617,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5517557263374329,0.050000000745058,0.0356222577393054,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5517557263374329,0.050000000745058,0.0482296533882617,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5517557263374329,0.050000000745058,0.2287807166576385,284.9832458496094,284.95001220703125,299.7366638183594,295.437255859375,298.2170104980469,299.09625244140625,284.98199462890625,1.0,0.155557170510292,1.0,1.0,0.8824678659439087,1.0,-0.5632255673408508,0.2390631884336471,0.3241623640060425,0.1044501289725303,0.8883671760559082,0.8883671760559082,0.0,24.115758895874023,25.0,13359.484375,0.0,33.25464630126953,1.0,283.1499938964844,284.4477844238281,298.45037841796875,299.5025329589844,293.1499938964844,293.1499938964844,283.1499938964844,16955.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075283706188202,1.0,0.0,0.0,2.462786912918091,2.462797880172729,4.047128925321886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.1220703125,0.0,473.8208312988281,1895.4371337890625,0.0,289.1078796386719,0.6124833822250366,1.0,0.0,3.0,1.0,0.0
17654220,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.750272810459137,0.1225661784410476,0.1104863137006759,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.0482318177819252,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.0356238558888435,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.0482318177819252,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.2287909686565399,284.97711181640625,284.95001220703125,299.7933349609375,295.46929931640625,298.2433166503906,299.09930419921875,284.97576904296875,1.0,0.1559472829103469,1.0,1.0,0.8789047598838806,1.0,-0.5656589269638062,0.2401800453662872,0.3254788815975189,0.1052630022168159,0.9040920734405518,0.9040920734405518,0.0,24.19314384460449,25.0,13441.1689453125,0.0,33.56094741821289,1.0,283.1499938964844,284.4331359863281,298.4779357910156,299.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,16864.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092051684856415,1.0,0.0,0.0,2.5059847831726074,2.5059962272644043,4.190349329746823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.8017578125,0.0,495.6464538574219,1895.4371337890625,0.0,292.1596374511719,0.6249845623970032,1.0,0.0,3.0,1.0,0.0
17654280,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.750272810459137,0.1225661784410476,0.1104863137006759,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.0482318177819252,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.0356238558888435,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.0482318177819252,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.551455020904541,0.050000000745058,0.2287909686565399,284.97711181640625,284.95001220703125,299.7933349609375,295.46929931640625,298.2433166503906,299.09930419921875,284.97576904296875,1.0,0.1559472829103469,1.0,1.0,0.8789047598838806,1.0,-0.5656589269638062,0.2401800453662872,0.3254788815975189,0.1052630022168159,0.9040920734405518,0.9040920734405518,0.0,24.19314384460449,25.0,13441.1689453125,0.0,33.56094741821289,1.0,283.1499938964844,284.4331359863281,298.4779357910156,299.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,16864.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092051684856415,1.0,0.0,0.0,2.5059847831726074,2.5059962272644043,4.190349329746823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.8017578125,0.0,495.6464538574219,1895.4371337890625,0.0,292.1596374511719,0.6249845623970032,1.0,0.0,3.0,1.0,0.0
17654340,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7544561624526978,0.1248326003551483,0.1125189736485481,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.0482333861291408,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.0356250144541263,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.0482333861291408,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.2287984192371368,284.9658508300781,284.95001220703125,299.8500061035156,295.502197265625,298.26971435546875,299.1025390625,284.9632873535156,1.0,0.1563083380460739,1.0,1.0,0.8753416538238525,1.0,-0.5681123733520508,0.2413088083267212,0.3268035650253296,0.1060914695262909,0.9108439087867736,0.9108439087867736,0.0,24.25577735900879,25.0,13539.48828125,0.0,33.856712341308594,1.0,283.1499938964844,284.4081726074219,298.5079040527344,299.57159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17474.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103051722049713,1.0,0.0,0.0,2.575064182281494,2.575076103210449,4.424553594617464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.3564453125,0.0,536.01806640625,1895.4371337890625,0.0,294.1741943359375,0.6416935920715332,1.0,0.0,3.0,1.0,0.0
17654400,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7544561624526978,0.1248326003551483,0.1125189736485481,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.0482333861291408,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.0356250144541263,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.0482333861291408,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.551237165927887,0.050000000745058,0.2287984192371368,284.9658508300781,284.95001220703125,299.8500061035156,295.502197265625,298.26971435546875,299.1025390625,284.9632873535156,1.0,0.1563083380460739,1.0,1.0,0.8753416538238525,1.0,-0.5681123733520508,0.2413088083267212,0.3268035650253296,0.1060914695262909,0.9108439087867736,0.9108439087867736,0.0,24.25577735900879,25.0,13539.48828125,0.0,33.856712341308594,1.0,283.1499938964844,284.4081726074219,298.5079040527344,299.57159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17474.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103051722049713,1.0,0.0,0.0,2.575064182281494,2.575076103210449,4.424553594617464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.3564453125,0.0,536.01806640625,1895.4371337890625,0.0,294.1741943359375,0.6416935920715332,1.0,0.0,3.0,1.0,0.0
17654460,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7592398524284363,0.1274672448635101,0.11476581543684,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.0482340231537818,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.0356254838407039,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.0482340231537818,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.228801429271698,284.95245361328125,284.95001220703125,299.9037170410156,295.5334167480469,298.2969970703125,299.1089172363281,284.9501342773437,1.0,0.1566490083932876,1.0,1.0,0.8718038201332092,1.0,-0.5708144307136536,0.242537036538124,0.3282774090766907,0.1070051342248916,0.9075762629508972,0.9075762629508972,0.0,24.29732131958008,25.0,13636.5107421875,0.0,34.15775680541992,1.0,283.1499938964844,284.3836669921875,298.5391845703125,299.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18517.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114256501197815,1.0,0.0,0.0,2.644446611404419,2.644459009170532,4.666195536628949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.7294921875,0.0,581.00634765625,1895.4371337890625,0.0,296.2366638183594,0.6589991450309753,1.0,0.0,3.0,1.0,0.0
17654520,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7592398524284363,0.1274672448635101,0.11476581543684,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.0482340231537818,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.0356254838407039,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.0482340231537818,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.5511480569839478,0.050000000745058,0.228801429271698,284.95245361328125,284.95001220703125,299.9037170410156,295.5334167480469,298.2969970703125,299.1089172363281,284.9501342773437,1.0,0.1566490083932876,1.0,1.0,0.8718038201332092,1.0,-0.5708144307136536,0.242537036538124,0.3282774090766907,0.1070051342248916,0.9075762629508972,0.9075762629508972,0.0,24.29732131958008,25.0,13636.5107421875,0.0,34.15775680541992,1.0,283.1499938964844,284.3836669921875,298.5391845703125,299.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18517.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114256501197815,1.0,0.0,0.0,2.644446611404419,2.644459009170532,4.666195536628949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.7294921875,0.0,581.00634765625,1895.4371337890625,0.0,296.2366638183594,0.6589991450309753,1.0,0.0,3.0,1.0,0.0
17654580,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7647019624710083,0.1303309947252273,0.1172416135668754,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.5512250065803528,0.050000000745058,0.0482334494590759,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.5512250065803528,0.050000000745058,0.0356250628829002,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.5512250065803528,0.050000000745058,0.0482334494590759,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.5512250065803528,0.050000000745058,0.2287987172603607,284.94256591796875,284.95001220703125,299.9480895996094,295.558349609375,298.3226928710937,299.11968994140625,284.94091796875,1.0,0.1569569259881973,1.0,1.0,0.8685489892959595,1.0,-0.5737804174423218,0.2438565343618393,0.3299238979816437,0.1080038696527481,0.8990136981010437,0.8990136981010437,0.0,24.311107635498047,25.0,13731.490234375,0.0,34.459228515625,1.0,283.1499938964844,284.364990234375,298.5658874511719,299.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,19709.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128512144088745,1.0,0.0,0.0,2.7030913829803467,2.7031044960021973,4.875451509178674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.26416015625,0.0,622.52587890625,1895.4371337890625,0.0,298.8762512207031,0.6710420250892639,1.0,0.0,3.0,1.0,0.0
17654640,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7652143836021423,0.1305951923131942,0.1174715533852577,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.5512369275093079,0.050000000745058,0.0482333600521087,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.5512369275093079,0.050000000745058,0.0356249958276748,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.5512369275093079,0.050000000745058,0.0482333600521087,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.5512369275093079,0.050000000745058,0.2287983000278473,284.94195556640625,284.95001220703125,299.95172119140625,295.56036376953125,298.3249206542969,299.12078857421875,284.9405517578125,1.0,0.1569837182760238,1.0,1.0,0.8682659864425659,1.0,-0.5740556120872498,0.2439780384302139,0.3300775587558746,0.1080967634916305,0.8982172608375549,0.8982172608375549,0.0,24.311521530151367,25.0,13738.3671875,0.0,34.486446380615234,1.0,283.1499938964844,284.3641662597656,298.5680236816406,299.6440734863281,293.1499938964844,293.1499938964844,283.1499938964844,19790.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129830300807953,1.0,0.0,0.0,2.706036329269409,2.706049680709839,4.886080660071457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.8642578125,0.0,624.7735595703125,1895.4371337890625,0.0,299.1212158203125,0.6687970161437988,1.0,0.0,3.0,1.0,0.0
17654700,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7685566544532776,0.1323067098855972,0.1189639866352081,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5513303279876709,0.050000000745058,0.0482326745986938,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5513303279876709,0.050000000745058,0.0356244891881942,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5513303279876709,0.050000000745058,0.0482326745986938,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.5513303279876709,0.050000000745058,0.228795051574707,284.9419860839844,284.95001220703125,299.97369384765625,295.5723571777344,298.3388671875,299.1283264160156,284.9432067871094,1.0,0.1571516394615173,1.0,1.0,0.8664970993995667,1.0,-0.5758405327796936,0.2447629421949386,0.3310776054859161,0.1087003648281097,0.8953933119773865,0.8953933119773865,0.0,24.311336517333984,25.0,13765.5703125,0.0,34.660552978515625,1.0,283.1499938964844,284.3681640625,298.5797424316406,299.6577453613281,293.1499938964844,293.1499938964844,283.1499938964844,19872.322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137110412120819,1.0,0.0,0.0,2.6996781826019287,2.69969129562378,4.863146045863687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.24658203125,0.0,621.3483276367188,1895.4371337890625,0.0,300.476806640625,0.6699953079223633,1.0,0.0,3.0,1.0,0.0
17654760,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7721084356307983,0.1341101229190826,0.1205409988760948,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5514507293701172,0.050000000745058,0.0482317954301834,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5514507293701172,0.050000000745058,0.0356238409876823,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5514507293701172,0.050000000745058,0.0482317954301834,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.5514507293701172,0.050000000745058,0.2287908643484115,284.94586181640625,284.95001220703125,299.994384765625,295.5833740234375,298.3527526855469,299.13671875,284.94781494140625,1.0,0.1573211699724197,1.0,1.0,0.8647431135177612,1.0,-0.577725350856781,0.2455860525369644,0.3321392834186554,0.1093399971723556,0.8960937261581421,0.8960937261581421,0.0,24.30727767944336,25.0,13814.0908203125,0.0,34.84127426147461,1.0,283.1499938964844,284.3710021972656,298.5907287597656,299.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,19927.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144432246685028,1.0,0.0,0.0,2.7030954360961914,2.703108549118042,4.875465151599201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3583984375,0.0,623.7359008789062,1895.4371337890625,0.0,301.84490966796875,0.6678678393363953,1.0,0.0,3.0,1.0,0.0
17654820,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7797458171844482,0.1379592418670654,0.1239194944500923,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.0482295602560043,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.0356221906840801,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.0482295602560043,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.2287802696228027,284.9598693847656,284.95001220703125,300.0320129394531,295.6026916503906,298.380126953125,299.1556396484375,284.96295166015625,1.0,0.1576674282550811,1.0,1.0,0.8612352013587952,1.0,-0.5817595720291138,0.2473347187042236,0.3344248533248901,0.1107208281755447,0.9075087308883668,0.9075087308883668,0.0,24.29014778137207,25.0,13902.0830078125,0.0,35.22203063964844,1.0,283.1499938964844,284.3857727050781,298.6101989746094,299.6968078613281,293.1499938964844,293.1499938964844,283.1499938964844,19247.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159129858016968,1.0,0.0,0.0,2.6872711181640625,2.687284231185913,4.81854954159644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.49560546875,0.0,610.3805541992188,1895.4371337890625,0.0,304.6056213378906,0.6690806150436401,1.0,0.0,3.0,1.0,0.0
17654880,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7797458171844482,0.1379592418670654,0.1239194944500923,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.0482295602560043,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.0356221906840801,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.0482295602560043,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5517572164535522,0.050000000745058,0.2287802696228027,284.9598693847656,284.95001220703125,300.0320129394531,295.6026916503906,298.380126953125,299.1556396484375,284.96295166015625,1.0,0.1576674282550811,1.0,1.0,0.8612352013587952,1.0,-0.5817595720291138,0.2473347187042236,0.3344248533248901,0.1107208281755447,0.9075087308883668,0.9075087308883668,0.0,24.29014778137207,25.0,13902.0830078125,0.0,35.22203063964844,1.0,283.1499938964844,284.3857727050781,298.6101989746094,299.6968078613281,293.1499938964844,293.1499938964844,283.1499938964844,19247.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159129858016968,1.0,0.0,0.0,2.6872711181640625,2.687284231185913,4.81854954159644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.49560546875,0.0,610.3805541992188,1895.4371337890625,0.0,304.6056213378906,0.6690806150436401,1.0,0.0,3.0,1.0,0.0
17654940,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7879953384399414,0.1421004980802536,0.1275754868984222,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.0482268184423446,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.0356201641261577,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.0482268184423446,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.2287672758102417,284.9657287597656,284.95001220703125,300.0649719238281,295.6185607910156,298.4066467285156,299.1768798828125,284.9662475585937,1.0,0.1580276191234588,1.0,1.0,0.8577272891998291,1.0,-0.5861228108406067,0.2492085844278335,0.3369142413139343,0.1122372671961784,0.92091166973114,0.92091166973114,0.0,24.264009475708008,25.0,14035.37109375,0.0,35.62957763671875,1.0,283.1499938964844,284.3789367675781,298.6287536621094,299.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,19268.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418024867773056,1.0,0.0,0.0,2.7304787635803223,2.730491876602173,4.974746161678922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.52734375,0.0,636.9285888671875,1895.4371337890625,0.0,308.6067810058594,0.6792786121368408,1.0,0.0,3.0,1.0,0.0
17655000,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7879953384399414,0.1421004980802536,0.1275754868984222,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.0482268184423446,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.0356201641261577,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.0482268184423446,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.5521349310874939,0.050000000745058,0.2287672758102417,284.9657287597656,284.95001220703125,300.0649719238281,295.6185607910156,298.4066467285156,299.1768798828125,284.9662475585937,1.0,0.1580276191234588,1.0,1.0,0.8577272891998291,1.0,-0.5861228108406067,0.2492085844278335,0.3369142413139343,0.1122372671961784,0.92091166973114,0.92091166973114,0.0,24.264009475708008,25.0,14035.37109375,0.0,35.62957763671875,1.0,283.1499938964844,284.3789367675781,298.6287536621094,299.7243957519531,293.1499938964844,293.1499938964844,283.1499938964844,19268.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418024867773056,1.0,0.0,0.0,2.7304787635803223,2.730491876602173,4.974746161678922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.52734375,0.0,636.9285888671875,1895.4371337890625,0.0,308.6067810058594,0.6792786121368408,1.0,0.0,3.0,1.0,0.0
