time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7966123819351196,0.1464575082063675,0.131433367729187,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.0482237711548805,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.0356179140508174,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.0482237711548805,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.2287528067827224,284.9630432128906,284.95001220703125,300.0935974121094,295.6312561035156,298.4321594238281,299.1996154785156,284.9623413085937,1.0,0.1584025472402572,1.0,1.0,0.8542804718017578,1.0,-0.5907250642776489,0.2511671483516693,0.3395579159259796,0.1138664558529853,0.9288708567619324,0.9288708567619324,0.0,24.233169555664062,25.0,14172.8173828125,0.0,36.05988693237305,1.0,283.1499938964844,284.3636169433594,298.643798828125,299.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,19796.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206077754497528,1.0,0.0,0.0,2.7929203510284424,2.7929341793060303,5.204877311371092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.8857421875,0.0,679.5514526367188,1895.4371337890625,0.0,313.5569152832031,0.6943740248680115,1.0,0.0,3.0,1.0,0.0
17655120,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7966123819351196,0.1464575082063675,0.131433367729187,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.0482237711548805,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.0356179140508174,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.0482237711548805,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5525569319725037,0.050000000745058,0.2287528067827224,284.9630432128906,284.95001220703125,300.0935974121094,295.6312561035156,298.4321594238281,299.1996154785156,284.9623413085937,1.0,0.1584025472402572,1.0,1.0,0.8542804718017578,1.0,-0.5907250642776489,0.2511671483516693,0.3395579159259796,0.1138664558529853,0.9288708567619324,0.9288708567619324,0.0,24.233169555664062,25.0,14172.8173828125,0.0,36.05988693237305,1.0,283.1499938964844,284.3636169433594,298.643798828125,299.7490234375,293.1499938964844,293.1499938964844,283.1499938964844,19796.78125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206077754497528,1.0,0.0,0.0,2.7929203510284424,2.7929341793060303,5.204877311371092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.8857421875,0.0,679.5514526367188,1895.4371337890625,0.0,313.5569152832031,0.6943740248680115,1.0,0.0,3.0,1.0,0.0
17655180,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8054994344711304,0.1510203927755355,0.1354786902666092,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.0482204742729663,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.0356154777109622,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.0482204742729663,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.2287371754646301,284.9570007324219,284.95001220703125,300.1181640625,295.6410522460937,298.4565124511719,299.2235717773437,284.9559936523437,1.0,0.1587940156459808,1.0,1.0,0.8508335947990417,1.0,-0.5955504179000854,0.2532044649124145,0.3423459827899933,0.1156145483255386,0.9313714504241944,0.9313714504241944,0.0,24.1990966796875,25.0,14312.435546875,0.0,36.51332473754883,1.0,283.1499938964844,284.34576416015625,298.6544189453125,299.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,20665.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233336448669433,1.0,0.0,0.0,2.862677812576294,2.862692356109619,5.468123163154814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.5087890625,0.0,730.9744873046875,1895.4371337890625,0.0,318.85064697265625,0.7114863991737366,1.0,0.0,3.0,1.0,0.0
17655240,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8054994344711304,0.1510203927755355,0.1354786902666092,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.0482204742729663,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.0356154777109622,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.0482204742729663,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5530157089233398,0.050000000745058,0.2287371754646301,284.9570007324219,284.95001220703125,300.1181640625,295.6410522460937,298.4565124511719,299.2235717773437,284.9559936523437,1.0,0.1587940156459808,1.0,1.0,0.8508335947990417,1.0,-0.5955504179000854,0.2532044649124145,0.3423459827899933,0.1156145483255386,0.9313714504241944,0.9313714504241944,0.0,24.1990966796875,25.0,14312.435546875,0.0,36.51332473754883,1.0,283.1499938964844,284.34576416015625,298.6544189453125,299.7691650390625,293.1499938964844,293.1499938964844,283.1499938964844,20665.4765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233336448669433,1.0,0.0,0.0,2.862677812576294,2.862692356109619,5.468123163154814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.5087890625,0.0,730.9744873046875,1895.4371337890625,0.0,318.85064697265625,0.7114863991737366,1.0,0.0,3.0,1.0,0.0
17655300,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.809939980506897,0.1533766537904739,0.137568861246109,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5532573461532593,0.050000000745058,0.0482187457382679,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5532573461532593,0.050000000745058,0.0356141999363899,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5532573461532593,0.050000000745058,0.0482187457382679,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5532573461532593,0.050000000745058,0.2287289649248123,284.9537353515625,284.95001220703125,300.12908935546875,295.6449279785156,298.4682922363281,299.2359619140625,284.9521789550781,1.0,0.1589962989091873,1.0,1.0,0.8491101264953613,1.0,-0.5980430841445923,0.2542508244514465,0.3437922596931457,0.1165337488055229,0.9309260249137878,0.9309260249137878,0.0,24.181137084960938,25.0,14390.912109375,0.0,36.748836517333984,1.0,283.1499938964844,284.33477783203125,298.658447265625,299.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,21298.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246982932090759,1.0,0.0,0.0,2.906005859375,2.9060208797454834,5.634901185658236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.29833984375,0.0,764.6865234375,1895.4371337890625,0.0,321.5284423828125,0.7193966507911682,1.0,0.0,3.0,1.0,0.0
17655360,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.814301609992981,0.1557859629392624,0.1397068202495575,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5535073280334473,0.050000000745058,0.0482169575989246,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5535073280334473,0.050000000745058,0.0356128811836242,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5535073280334473,0.050000000745058,0.0482169575989246,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5535073280334473,0.050000000745058,0.2287205010652542,284.9508361816406,284.95001220703125,300.1390991210937,295.6481628417969,298.47979736328125,299.2486267089844,284.9499816894531,1.0,0.1592035144567489,1.0,1.0,0.8473917841911316,1.0,-0.6005929708480835,0.2553162574768066,0.3452766835689544,0.1174859926104545,0.9295773506164552,0.9295773506164552,0.0,24.162635803222656,25.0,14452.8564453125,0.0,36.990753173828125,1.0,283.1499938964844,284.32879638671875,298.66131591796875,299.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,21736.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259935319423675,1.0,0.0,0.0,2.9320993423461914,2.932114601135254,5.736549155699322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.53515625,0.0,785.796142578125,1895.4371337890625,0.0,324.0874328613281,0.728713870048523,1.0,0.0,3.0,1.0,0.0
17655420,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8229129910469055,0.1607449501752853,0.1441091001033783,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.048213243484497,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.0356101356446743,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.048213243484497,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.2287028580904007,284.9458923339844,284.95001220703125,300.1566772460937,295.6528625488281,298.50213623046875,299.274658203125,284.9454040527344,1.0,0.1596315056085586,1.0,1.0,0.8439550399780273,1.0,-0.6058427095413208,0.2574942111968994,0.348348468542099,0.1194903999567031,0.9249335527420044,0.9249335527420044,0.0,24.124357223510746,25.0,14594.3603515625,0.0,37.4923210144043,1.0,283.1499938964844,284.3140563964844,298.6656188964844,299.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,22924.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285595715045929,1.0,0.0,0.0,2.9978339672088623,2.997849941253662,5.996647018946533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.19677734375,0.0,841.0799560546875,1895.4371337890625,0.0,329.2082824707031,0.7451972961425781,1.0,0.0,3.0,1.0,0.0
17655480,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8229129910469055,0.1607449501752853,0.1441091001033783,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.048213243484497,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.0356101356446743,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.048213243484497,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.5540300011634827,0.050000000745058,0.2287028580904007,284.9458923339844,284.95001220703125,300.1566772460937,295.6528625488281,298.50213623046875,299.274658203125,284.9454040527344,1.0,0.1596315056085586,1.0,1.0,0.8439550399780273,1.0,-0.6058427095413208,0.2574942111968994,0.348348468542099,0.1194903999567031,0.9249335527420044,0.9249335527420044,0.0,24.124357223510746,25.0,14594.3603515625,0.0,37.4923210144043,1.0,283.1499938964844,284.3140563964844,298.6656188964844,299.7984313964844,293.1499938964844,293.1499938964844,283.1499938964844,22924.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285595715045929,1.0,0.0,0.0,2.9978339672088623,2.997849941253662,5.996647018946533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.19677734375,0.0,841.0799560546875,1895.4371337890625,0.0,329.2082824707031,0.7451972961425781,1.0,0.0,3.0,1.0,0.0
17655540,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8315878510475159,0.1658943742513656,0.1486825048923492,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.0482093133032321,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.0356072336435318,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.0482093133032321,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.2286842316389084,284.9428100585937,284.95001220703125,300.1712646484375,295.6554260253906,298.5235900878906,299.3016662597656,284.9427490234375,1.0,0.1600787490606308,1.0,1.0,0.8405183553695679,1.0,-0.6112964153289795,0.2597218155860901,0.351574569940567,0.1216654181480407,0.9189414978027344,0.9189414978027344,0.0,24.08465385437012,25.0,14737.3076171875,0.0,38.018699645996094,1.0,283.1499938964844,284.30206298828125,298.6678771972656,299.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,24153.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310609996318817,1.0,0.0,0.0,3.058223247528076,3.0582399368286133,6.240676952984359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.6455078125,0.0,894.797119140625,1895.4371337890625,0.0,334.2670593261719,0.7604877948760986,1.0,0.0,3.0,1.0,0.0
17655600,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8315878510475159,0.1658943742513656,0.1486825048923492,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.0482093133032321,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.0356072336435318,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.0482093133032321,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.5545853972434998,0.050000000745058,0.2286842316389084,284.9428100585937,284.95001220703125,300.1712646484375,295.6554260253906,298.5235900878906,299.3016662597656,284.9427490234375,1.0,0.1600787490606308,1.0,1.0,0.8405183553695679,1.0,-0.6112964153289795,0.2597218155860901,0.351574569940567,0.1216654181480407,0.9189414978027344,0.9189414978027344,0.0,24.08465385437012,25.0,14737.3076171875,0.0,38.018699645996094,1.0,283.1499938964844,284.30206298828125,298.6678771972656,299.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,24153.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310609996318817,1.0,0.0,0.0,3.058223247528076,3.0582399368286133,6.240676952984359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.6455078125,0.0,894.797119140625,1895.4371337890625,0.0,334.2670593261719,0.7604877948760986,1.0,0.0,3.0,1.0,0.0
17655660,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8365538716316223,0.1688691526651382,0.1513252407312393,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5549124479293823,0.050000000745058,0.0482070110738277,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5549124479293823,0.050000000745058,0.0356055349111557,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5549124479293823,0.050000000745058,0.0482070110738277,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.5549124479293823,0.050000000745058,0.2286733090877533,284.94189453125,284.95001220703125,300.1782531738281,295.656005859375,298.5352783203125,299.3173217773437,284.9415283203125,1.0,0.1603386253118515,1.0,1.0,0.8386186361312866,1.0,-0.6144470572471619,0.2609855532646179,0.3534615337848663,0.122975967824459,0.9154751896858216,0.9154751896858216,0.0,24.06188201904297,25.0,14825.0185546875,0.0,38.325469970703125,1.0,283.1499938964844,284.29461669921875,298.66851806640625,299.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,24950.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324671924114227,1.0,0.0,0.0,3.0969836711883545,3.09700083732605,6.399870358109183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3359375,0.0,930.4000244140624,1895.4371337890625,0.0,337.1405944824219,0.7674657106399536,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8405044078826904,0.171237975358963,0.1534298658370971,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.5551766753196716,0.050000000745058,0.0482051596045494,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.5551766753196716,0.050000000745058,0.0356041640043258,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.5551766753196716,0.050000000745058,0.0482051596045494,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.5551766753196716,0.050000000745058,0.2286645174026489,284.94189453125,284.95001220703125,300.18316650390625,295.6560974121094,298.5442199707031,299.3297424316406,284.942138671875,1.0,0.1605464369058609,1.0,1.0,0.8371344208717346,1.0,-0.6169564127922058,0.2619777619838714,0.3549786210060119,0.1240554228425026,0.913073480129242,0.913073480129242,0.0,24.04386711120605,25.0,14882.3203125,0.0,38.57120895385742,1.0,283.1499938964844,284.2927551269531,298.6683959960937,299.8187866210937,293.1499938964844,293.1499938964844,283.1499938964844,25352.5625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335315227508545,1.0,0.0,0.0,3.1131086349487305,3.113126039505005,6.466687523243309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.99560546875,0.0,945.9147338867188,1895.4371337890625,0.0,339.3300476074219,0.7744782567024231,1.0,0.0,3.0,1.0,0.0
17655780,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8497487902641296,0.1767652928829193,0.158342033624649,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.0482007525861263,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.0356009118258953,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.0482007525861263,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.2286436110734939,284.94219970703125,284.95001220703125,300.1927490234375,295.6551208496094,298.5640563964844,299.3587646484375,284.94268798828125,1.0,0.1610341668128967,1.0,1.0,0.8337504863739014,1.0,-0.6228117942810059,0.2642411589622497,0.3585706353187561,0.1267082542181015,0.9079264402389526,0.9079264402389526,0.0,24.002195358276367,25.0,15030.0908203125,0.0,39.14959335327149,1.0,283.1499938964844,284.28497314453125,298.6675109863281,299.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,26521.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360274076461792,1.0,0.0,0.0,3.1653530597686768,3.1653709411621094,6.685557423224964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3232421875,0.0,996.3574829101562,1895.4371337890625,0.0,344.5141906738281,0.7878152132034302,1.0,0.0,3.0,1.0,0.0
17655840,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8497487902641296,0.1767652928829193,0.158342033624649,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.0482007525861263,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.0356009118258953,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.0482007525861263,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.5558075308799744,0.050000000745058,0.2286436110734939,284.94219970703125,284.95001220703125,300.1927490234375,295.6551208496094,298.5640563964844,299.3587646484375,284.94268798828125,1.0,0.1610341668128967,1.0,1.0,0.8337504863739014,1.0,-0.6228117942810059,0.2642411589622497,0.3585706353187561,0.1267082542181015,0.9079264402389526,0.9079264402389526,0.0,24.002195358276367,25.0,15030.0908203125,0.0,39.14959335327149,1.0,283.1499938964844,284.28497314453125,298.6675109863281,299.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,26521.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360274076461792,1.0,0.0,0.0,3.1653530597686768,3.1653709411621094,6.685557423224964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.3232421875,0.0,996.3574829101562,1895.4371337890625,0.0,344.5141906738281,0.7878152132034302,1.0,0.0,3.0,1.0,0.0
17655900,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8545032739639282,0.1795938462018966,0.1608561128377914,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5561389327049255,0.050000000745058,0.0481984466314315,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5561389327049255,0.050000000745058,0.0355992093682289,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5561389327049255,0.050000000745058,0.0481984466314315,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5561389327049255,0.050000000745058,0.2286326885223388,284.94268798828125,284.95001220703125,300.19677734375,295.6540832519531,298.57373046875,299.37359619140625,284.94256591796875,1.0,0.1612852662801742,1.0,1.0,0.8320585489273071,1.0,-0.6258083581924438,0.2653689682483673,0.3604393899440765,0.1281445622444152,0.9057835340499878,0.9057835340499878,0.0,23.98106384277344,25.0,15112.09765625,0.0,39.44826126098633,1.0,283.1499938964844,284.2792053222656,298.6667785644531,299.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,27223.443359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373094737529754,1.0,0.0,0.0,3.199378728866577,3.199397087097168,6.830061920481967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.52197265625,0.0,1029.6805419921875,1895.4371337890625,0.0,347.2047424316406,0.7936157584190369,1.0,0.0,3.0,1.0,0.0
17655960,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8593652248382568,0.1824762672185897,0.1634181141853332,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5564819574356079,0.050000000745058,0.0481960698962211,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5564819574356079,0.050000000745058,0.0355974547564983,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5564819574356079,0.050000000745058,0.0481960698962211,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.5564819574356079,0.050000000745058,0.2286214083433151,284.94342041015625,284.95001220703125,300.2003479003906,295.6527404785156,298.5832214355469,299.38873291015625,284.9440612792969,1.0,0.1615424305200576,1.0,1.0,0.830384373664856,1.0,-0.6288620829582214,0.2664956450462341,0.3623664081096649,0.1296616494655609,0.9039486050605774,0.9039486050605774,0.0,23.95978546142578,25.0,15181.2021484375,0.0,39.75462341308594,1.0,283.1499938964844,284.27813720703125,298.6653137207031,299.8337707519531,293.1499938964844,293.1499938964844,283.1499938964844,27644.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385588467121124,1.0,0.0,0.0,3.216372013092041,3.216390609741211,6.902808991071652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.6767578125,0.0,1047.0404052734375,1895.4371337890625,0.0,349.8450012207031,0.8008057475090027,1.0,0.0,3.0,1.0,0.0
17656020,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8693690896034241,0.1883817911148071,0.1686653047800064,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.048191100358963,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.035593781620264,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.048191100358963,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.2285978347063064,284.9452514648437,284.95001220703125,300.2062683105469,295.64923095703125,298.6019897460937,299.4198913574219,284.9459533691406,1.0,0.1620720028877258,1.0,1.0,0.8270360827445984,1.0,-0.6351144909858704,0.2687405347824096,0.3663739264011383,0.132929727435112,0.9014397263526917,0.9014397263526917,0.0,23.916540145874023,25.0,15336.640625,0.0,40.38783645629883,1.0,283.1499938964844,284.2718505859375,298.6619567871094,299.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,28711.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411207437515259,1.0,0.0,0.0,3.267491102218628,3.267510414123535,7.123971386135963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.13037109375,0.0,1098.9769287109375,1895.4371337890625,0.0,355.3167419433594,0.8137417435646057,1.0,0.0,3.0,1.0,0.0
17656080,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8693690896034241,0.1883817911148071,0.1686653047800064,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.048191100358963,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.035593781620264,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.048191100358963,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.557203471660614,0.050000000745058,0.2285978347063064,284.9452514648437,284.95001220703125,300.2062683105469,295.64923095703125,298.6019897460937,299.4198913574219,284.9459533691406,1.0,0.1620720028877258,1.0,1.0,0.8270360827445984,1.0,-0.6351144909858704,0.2687405347824096,0.3663739264011383,0.132929727435112,0.9014397263526917,0.9014397263526917,0.0,23.916540145874023,25.0,15336.640625,0.0,40.38783645629883,1.0,283.1499938964844,284.2718505859375,298.6619567871094,299.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,28711.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411207437515259,1.0,0.0,0.0,3.267491102218628,3.267510414123535,7.123971386135963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.13037109375,0.0,1098.9769287109375,1895.4371337890625,0.0,355.3167419433594,0.8137417435646057,1.0,0.0,3.0,1.0,0.0
17656140,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8767555952072144,0.1927294582128524,0.1725270450115203,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577515959739685,0.050000000745058,0.0481873489916324,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577515959739685,0.050000000745058,0.035591010004282,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577515959739685,0.050000000745058,0.0481873489916324,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5577515959739685,0.050000000745058,0.2285800278186798,284.9465026855469,284.95001220703125,300.20965576171875,295.64617919921875,298.61529541015625,299.4430236816406,284.94683837890625,1.0,0.1624638587236404,1.0,1.0,0.824643075466156,1.0,-0.6397155523300171,0.2703438103199005,0.3693717420101166,0.1354631185531616,0.9003865718841553,0.9003865718841553,0.0,23.8847713470459,25.0,15454.736328125,0.0,40.85863494873047,1.0,283.1499938964844,284.2660522460937,298.6591491699219,299.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,29542.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429899752140045,1.0,0.0,0.0,3.3102080821990967,3.310227870941162,7.311456329262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.88330078125,0.0,1143.1522216796875,1895.4371337890625,0.0,359.3588256835937,0.8215502500534058,1.0,0.0,3.0,1.0,0.0
17656200,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8797577023506165,0.1944949924945831,0.17409648001194,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5579777359962463,0.050000000745058,0.0481858067214489,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5579777359962463,0.050000000745058,0.0355898700654506,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5579777359962463,0.050000000745058,0.0481858067214489,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5579777359962463,0.050000000745058,0.2285727113485336,284.94732666015625,284.95001220703125,300.2108764648437,295.6448669433594,298.6206359863281,299.4524230957031,284.947998046875,1.0,0.1626237481832504,1.0,1.0,0.8236878514289856,1.0,-0.6415854096412659,0.2709857821464538,0.370599627494812,0.1365186423063278,0.9004191756248474,0.9004191756248474,0.0,23.87194061279297,25.0,15497.4111328125,0.0,41.05121612548828,1.0,283.1499938964844,284.2655944824219,298.65777587890625,299.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,29733.154296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443719744682312,1.0,0.0,0.0,3.320343494415283,3.3203632831573486,7.356298397098726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.77490234375,0.0,1153.7510986328125,1895.4371337890625,0.0,360.9485168457031,0.8269984722137451,1.0,0.0,3.0,1.0,0.0
17656260,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8896211981773376,0.2003007382154464,0.1792658418416977,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5587330460548401,0.050000000745058,0.0481806807219982,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5587330460548401,0.050000000745058,0.0355860851705074,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5587330460548401,0.050000000745058,0.0481806807219982,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5587330460548401,0.050000000745058,0.2285483926534652,284.948974609375,284.95001220703125,300.2142639160156,295.6402282714844,298.6377868652344,299.48345947265625,284.94952392578125,1.0,0.1631539016962051,1.0,1.0,0.8206275105476379,1.0,-0.6477434039115906,0.2730632722377777,0.3746801018714905,0.1400911509990692,0.9004550576210022,0.9004550576210022,0.0,23.83049392700196,25.0,15651.7158203125,0.0,41.691192626953125,1.0,283.1499938964844,284.2590026855469,298.65338134765625,299.8498840332031,293.1499938964844,293.1499938964844,283.1499938964844,30697.1796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446175068616867,1.0,0.0,0.0,3.373523712158203,3.373544216156006,7.593829423058196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.10595703125,0.0,1210.1083984375,1895.4371337890625,0.0,366.34576416015625,0.8372489213943481,1.0,0.0,3.0,1.0,0.0
17656320,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8904176950454712,0.2007708996534347,0.1796849220991134,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587946176528931,0.050000000745058,0.0481802634894847,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587946176528931,0.050000000745058,0.0355857796967029,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587946176528931,0.050000000745058,0.0481802634894847,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587946176528931,0.050000000745058,0.2285464257001876,284.9492492675781,284.95001220703125,300.2144775390625,295.63983154296875,298.63916015625,299.4859924316406,284.9498596191406,1.0,0.1631972789764404,1.0,1.0,0.8203826546669006,1.0,-0.6482427716255188,0.2732296586036682,0.375013142824173,0.1403870433568954,0.9006174802780151,0.9006174802780151,0.0,23.82725143432617,25.0,15663.2919921875,0.0,41.7435417175293,1.0,283.1499938964844,284.2589111328125,298.6529846191406,299.8501281738281,293.1499938964844,293.1499938964844,283.1499938964844,30738.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463662505149841,1.0,0.0,0.0,3.3762331008911133,3.376253604888916,7.606032568219234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.62353515625,0.0,1212.9716796875,1895.4371337890625,0.0,366.7691345214844,0.8408948183059692,1.0,0.0,3.0,1.0,0.0
17656380,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9011690020561218,0.2071519792079925,0.1853791624307632,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.048174612224102,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.0355816073715686,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.048174612224102,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.2285196334123611,284.9508056640625,284.95001220703125,300.21746826171875,295.6344299316406,298.6576538085937,299.52020263671875,284.9513854980469,1.0,0.1637912839651107,1.0,1.0,0.8170774579048157,1.0,-0.6550256609916687,0.2754719257354736,0.3795537054538727,0.1444734036922454,0.9017446041107178,0.9017446041107178,0.0,23.784727096557617,25.0,15833.4267578125,0.0,42.46129989624024,1.0,283.1499938964844,284.251708984375,298.64776611328125,299.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,31747.181640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490525126457214,1.0,0.0,0.0,3.435328960418701,3.435350179672241,7.874626248849381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.65283203125,0.0,1277.245361328125,1895.4371337890625,0.0,372.7680969238281,0.8554867506027222,1.0,0.0,3.0,1.0,0.0
17656440,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9011690020561218,0.2071519792079925,0.1853791624307632,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.048174612224102,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.0355816073715686,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.048174612224102,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5596341490745544,0.050000000745058,0.2285196334123611,284.9508056640625,284.95001220703125,300.21746826171875,295.6344299316406,298.6576538085937,299.52020263671875,284.9513854980469,1.0,0.1637912839651107,1.0,1.0,0.8170774579048157,1.0,-0.6550256609916687,0.2754719257354736,0.3795537054538727,0.1444734036922454,0.9017446041107178,0.9017446041107178,0.0,23.784727096557617,25.0,15833.4267578125,0.0,42.46129989624024,1.0,283.1499938964844,284.251708984375,298.64776611328125,299.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,31747.181640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490525126457214,1.0,0.0,0.0,3.435328960418701,3.435350179672241,7.874626248849381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.65283203125,0.0,1277.245361328125,1895.4371337890625,0.0,372.7680969238281,0.8554867506027222,1.0,0.0,3.0,1.0,0.0
17656500,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.906621754169464,0.2103690803050995,0.1882533133029937,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600572824478149,0.050000000745058,0.0481717847287654,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600572824478149,0.050000000745058,0.0355795137584209,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600572824478149,0.050000000745058,0.0481717847287654,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600572824478149,0.050000000745058,0.2285062074661255,284.9514465332031,284.95001220703125,300.21881103515625,295.63165283203125,298.6669311523437,299.5375366210937,284.9515380859375,1.0,0.1640955358743667,1.0,1.0,0.8154248595237732,1.0,-0.6584498882293701,0.2765944004058838,0.3818554878234863,0.1465773284435272,0.9025955200195312,0.9025955200195312,0.0,23.764759063720703,25.0,15926.7041015625,0.0,42.82881927490234,1.0,283.1499938964844,284.24627685546875,298.64520263671875,299.8578491210937,293.1499938964844,293.1499938964844,283.1499938964844,32389.033203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504166543483734,1.0,0.0,0.0,3.473540544509888,3.473562240600586,8.050781161728082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.3125,0.0,1319.855712890625,1895.4371337890625,0.0,375.8502197265625,0.8620734810829163,1.0,0.0,3.0,1.0,0.0
17656560,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9123435616493224,0.213599607348442,0.1911406368017196,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5604798197746277,0.050000000745058,0.0481689684092998,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5604798197746277,0.050000000745058,0.0355774350464344,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5604798197746277,0.050000000745058,0.0481689684092998,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5604798197746277,0.050000000745058,0.2284928560256958,284.9522399902344,284.95001220703125,300.2201232910156,295.62890625,298.67633056640625,299.5550231933594,284.9527587890625,1.0,0.1644044816493988,1.0,1.0,0.8137848377227783,1.0,-0.661889910697937,0.2777199447154999,0.3841699361801147,0.1487063467502594,0.9037783741950988,0.9037783741950988,0.0,23.745880126953125,25.0,16007.8671875,0.0,43.201778411865234,1.0,283.1499938964844,284.2442626953125,298.642333984375,299.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,32747.427734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517551362514496,1.0,0.0,0.0,3.496901035308838,3.4969232082366943,8.159433377841196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.9033203125,0.0,1346.100341796875,1895.4371337890625,0.0,378.898193359375,0.8706064224243164,1.0,0.0,3.0,1.0,0.0
17656620,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9229134917259216,0.2193851768970489,0.1963147073984146,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612297654151917,0.050000000745058,0.048164002597332,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612297654151917,0.050000000745058,0.0355737656354904,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612297654151917,0.050000000745058,0.048164002597332,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612297654151917,0.050000000745058,0.2284692823886871,284.953125,284.95001220703125,300.2225036621094,295.6240539550781,298.6934814453125,299.5868225097656,284.9534912109375,1.0,0.1649655252695083,1.0,1.0,0.8108584880828857,1.0,-0.6680548787117004,0.2797448635101318,0.388310045003891,0.1525392681360244,0.9060212969779968,0.9060212969779968,0.0,23.7147159576416,25.0,16168.7265625,0.0,43.87934875488281,1.0,283.1499938964844,284.2367858886719,298.6376037597656,299.8644104003906,293.1499938964844,293.1499938964844,283.1499938964844,33697.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541845917701721,1.0,0.0,0.0,3.556450605392456,3.5564732551574707,8.439697012363467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.5947265625,0.0,1414.7734375,1895.4371337890625,0.0,384.4917602539063,0.8822067379951477,1.0,0.0,3.0,1.0,0.0
17656680,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9242028594017028,0.2200865745544433,0.1969419866800308,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5613194704055786,0.050000000745058,0.0481634102761745,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5613194704055786,0.050000000745058,0.0355733297765255,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5613194704055786,0.050000000745058,0.0481634102761745,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5613194704055786,0.050000000745058,0.2284664809703827,284.95343017578125,284.95001220703125,300.2228088378906,295.6235046386719,298.6956481933594,299.5907287597656,284.95391845703125,1.0,0.1650343388319015,1.0,1.0,0.8105047345161438,1.0,-0.668802797794342,0.2799921631813049,0.3888106346130371,0.15300352871418,0.9064900875091552,0.9064900875091552,0.0,23.71123313903809,25.0,16187.1982421875,0.0,43.96240234375,1.0,283.1499938964844,284.23651123046875,298.6369934082031,299.8648376464844,293.1499938964844,293.1499938964844,283.04998779296875,33759.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544701278209686,1.0,0.0,0.0,3.561323881149292,3.5613467693328857,8.462842515655211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.39208984375,0.0,1420.3717041015625,1895.4371337890625,0.0,385.15435791015625,0.885352611541748,1.0,0.0,3.0,1.0,0.0
17656740,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9326329827308656,0.2246491760015487,0.2010694295167923,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5618987083435059,0.1456261724233627,0.0481595993041992,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5618987083435059,0.050000000745058,0.0355705171823501,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5618987083435059,0.050000000745058,0.0481595993041992,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5618987083435059,0.050000000745058,0.2284484058618545,284.9066467285156,284.95001220703125,300.22491455078125,295.6198425292969,298.7100830078125,299.61700439453125,284.89117431640625,1.0,0.1654924601316452,1.0,1.0,0.8081604242324829,1.0,-0.6737219095230103,0.2816269993782043,0.3920949101448059,0.1560618281364441,0.8690329790115356,0.8690329790115356,0.0,23.6906852722168,25.0,16452.404296875,0.0,44.51450729370117,1.0,283.05694580078125,284.1600646972656,298.6595764160156,299.9227905273437,293.1499938964844,293.1499938964844,283.04998779296875,36134.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613442122936249,1.0,0.0,0.0,3.570615768432617,3.570639133453369,8.507060442752845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.53759765625,0.0,1447.614990234375,1895.4371337890625,0.0,401.4495849609375,0.8867621421813965,1.0,0.0,3.0,1.0,0.0
17656800,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.975230634212494,0.2264861464500427,0.2025437206029892,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.770799994468689,0.1468796283006668,0.1071134433150291,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.5884532928466797,0.050000000745058,0.0354569219052791,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.5884532928466797,0.050000000745058,0.0480058006942272,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.5884532928466797,0.050000000745058,0.2277188450098037,284.8975524902344,284.95001220703125,300.2258605957031,295.61846923828125,298.71954345703125,299.6252746582031,284.920654296875,1.0,0.1666684597730636,1.0,1.0,0.8072246313095093,1.0,-0.7449951171875,0.3131417334079742,0.4318533539772033,0.173115536570549,0.8530815839767456,0.8530815839767456,0.0,20.494760513305664,43.0,17589.634765625,0.0,49.45036315917969,1.0,283.0525207519531,284.2223815917969,298.6535339355469,299.923828125,293.1499938964844,293.1499938964844,283.1499938964844,37736.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630016088485718,1.0,0.0,0.0,3.533360004425049,3.5333831310272217,8.330461582772841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.4052734375,0.0,1419.8094482421875,1895.4371337890625,0.0,405.4793395996094,0.8778844475746155,1.0,0.0,3.0,1.0,0.0
17656860,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.963806927204132,0.2335523217916488,0.2087674587965011,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8156829476356506,0.1409533470869064,0.1352943629026413,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5735346674919128,0.050000000745058,0.0355171971023082,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5735346674919128,0.050000000745058,0.0480874106287956,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5735346674919128,0.050000000745058,0.2281059622764587,285.1338195800781,284.95001220703125,300.2295837402344,295.6140441894531,298.71148681640625,299.60479736328125,285.1357421875,1.0,0.176873967051506,1.0,1.0,0.8046402931213379,1.0,-0.7869739532470703,0.3310953974723816,0.4558785855770111,0.1858565807342529,1.0,1.0,0.0,23.04375648498535,31.0,18810.6484375,0.0,58.51602935791016,1.0,283.1474914550781,284.3647766113281,298.6784362792969,300.0305480957031,293.1499938964844,293.1499938964844,283.04998779296875,30768.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738013744354248,1.0,0.0,0.0,3.698157787322998,3.698181390762329,9.125657811637212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.93017578125,0.0,1547.7474365234375,1895.4371337890625,0.0,432.74798583984375,0.9136757850646972,1.0,0.0,3.0,1.0,0.0
