time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.963806927204132,0.2335523217916488,0.2087674587965011,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.8156829476356506,0.1409533470869064,0.1352943629026413,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5735346674919128,0.050000000745058,0.0355171971023082,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5735346674919128,0.050000000745058,0.0480874106287956,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.5735346674919128,0.050000000745058,0.2281059622764587,285.1338195800781,284.95001220703125,300.2295837402344,295.6140441894531,298.71148681640625,299.60479736328125,285.1357421875,1.0,0.176873967051506,1.0,1.0,0.8046402931213379,1.0,-0.7869739532470703,0.3310953974723816,0.4558785855770111,0.1858565807342529,1.0,1.0,0.0,23.04375648498535,31.0,18810.6484375,0.0,58.51602935791016,1.0,283.1474914550781,284.3647766113281,298.6784362792969,300.0305480957031,293.1499938964844,293.1499938964844,283.04998779296875,30768.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738013744354248,1.0,0.0,0.0,3.698157787322998,3.698181390762329,9.125657811637212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.93017578125,0.0,1547.7474365234375,1895.4371337890625,0.0,432.74798583984375,0.9136757850646972,1.0,0.0,3.0,1.0,0.0
17656980,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9875742197036744,0.2426125109195709,0.2008028328418731,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8415355682373047,0.1396874189376831,0.1328520625829696,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.5998271107673645,0.050000000745058,0.0354145057499408,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8487824201583862,0.1423477679491043,0.136476919054985,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.5998271107673645,0.050000000745058,0.2274464517831802,285.1748962402344,284.95001220703125,300.2343444824219,295.6105041503906,298.71356201171875,299.591552734375,285.179931640625,1.0,0.1822560876607895,1.0,1.0,0.8020559549331665,1.0,-0.8825883269309998,0.3743324279785156,0.5082559585571289,0.2095641046762466,1.0,1.0,0.0,20.57843780517578,25.0,20950.5703125,0.0,69.68341064453125,1.0,283.05230712890625,284.3646240234375,298.7445373535156,300.23876953125,293.1499938964844,293.1499938964844,282.75,32898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021575689315796,1.0,0.0,0.0,3.82042932510376,3.820454597473145,9.739072766024035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7119140625,0.0,1706.88525390625,1895.4371337890625,0.0,513.5847778320312,0.9413143992424012,1.0,0.0,3.0,1.0,0.0
17657040,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9875742197036744,0.2426125109195709,0.2008028328418731,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.8415355682373047,0.1396874189376831,0.1328520625829696,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.5998271107673645,0.050000000745058,0.0354145057499408,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8487824201583862,0.1423477679491043,0.136476919054985,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.5998271107673645,0.050000000745058,0.2274464517831802,285.1748962402344,284.95001220703125,300.2343444824219,295.6105041503906,298.71356201171875,299.591552734375,285.179931640625,1.0,0.1822560876607895,1.0,1.0,0.8020559549331665,1.0,-0.8825883269309998,0.3743324279785156,0.5082559585571289,0.2095641046762466,1.0,1.0,0.0,20.57843780517578,25.0,20950.5703125,0.0,69.68341064453125,1.0,283.05230712890625,284.3646240234375,298.7445373535156,300.23876953125,293.1499938964844,293.1499938964844,282.75,32898.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021575689315796,1.0,0.0,0.0,3.82042932510376,3.820454597473145,9.739072766024035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.7119140625,0.0,1706.88525390625,1895.4371337890625,0.0,513.5847778320312,0.9413143992424012,1.0,0.0,3.0,1.0,0.0
17657100,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9898542761802672,0.2469833344221115,0.2065203189849853,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8366213440895081,0.140042245388031,0.1329762637615203,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.595543384552002,0.050000000745058,0.0354298204183578,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8387680053710938,0.1397508978843689,0.1340670734643936,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.595543384552002,0.050000000745058,0.2275447845458984,285.0664978027344,284.95001220703125,300.2372131347656,295.609130859375,298.71844482421875,299.5972900390625,285.0160217285156,1.0,0.1834817826747894,1.0,1.0,0.8007637858390808,1.0,-0.8838412165641785,0.3744735419750213,0.5093676447868347,0.2114778906106948,1.0,1.0,0.0,21.14784049987793,25.0,21625.04296875,0.0,70.9875259399414,1.0,282.79840087890625,284.1599426269531,298.8004150390625,300.4329833984375,293.1499938964844,293.1499938964844,282.75,33587.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246770977973938,1.0,0.0,0.0,3.8602097034454346,3.8602354526519775,9.942946235241834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.40185546875,0.0,1760.76171875,1895.4371337890625,0.0,588.7174682617188,0.9507840871810912,1.0,0.0,3.0,1.0,0.0
17657160,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9906724095344543,0.2507051229476928,0.2087457627058029,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8354874849319458,0.1406126767396927,0.1334122866392135,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5938661098480225,0.050000000745058,0.0354359410703182,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8328882455825806,0.1380899995565414,0.1320864260196685,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.5938661098480225,0.050000000745058,0.227584108710289,284.9432983398437,284.95001220703125,300.240478515625,295.6080627441406,298.7355651855469,299.6253662109375,284.9273986816406,1.0,0.1839491128921508,1.0,1.0,0.8000149726867676,1.0,-0.8847827315330505,0.3746587634086609,0.5101239085197449,0.2126441299915313,0.9785051345825196,0.9785051345825196,0.0,21.38579559326172,25.0,21543.11328125,0.0,71.49918365478516,1.0,282.7570495605469,284.0863037109375,298.7521667480469,300.35809326171875,293.1499938964844,293.1499938964844,282.45001220703125,34483.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537182629108429,1.0,0.0,0.0,3.885889053344727,3.8859150409698486,1.007567220767669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.23974609375,0.0,1799.7025146484375,1895.4371337890625,0.0,635.1709594726562,0.9568402171134948,1.0,0.0,3.0,1.0,0.0
17657220,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.9808022379875184,0.25639209151268,0.1867409646511078,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.857306957244873,0.14153853058815,0.1340914815664291,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8261970281600952,0.1446919590234756,0.0881370902061462,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8503159880638123,0.1372778713703155,0.1307549178600311,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.6102378368377686,0.050000000745058,0.2272175848484039,284.7919006347656,284.95001220703125,300.24468994140625,295.6072998046875,298.7384338378906,299.6238098144531,284.7655944824219,1.0,0.1854633688926696,1.0,1.0,0.7991697192192078,1.0,-0.9203841090202332,0.3909492194652557,0.529434859752655,0.2215296030044555,0.8504584431648254,0.8504584431648254,0.0,19.844715118408203,25.0,22601.9453125,0.0,75.31982421875,1.0,282.486083984375,283.9124755859375,298.7425231933594,300.4393920898437,293.1499938964844,293.1499938964844,282.45001220703125,40172.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523813366889954,1.0,0.0,0.0,3.800284862518311,3.800311326980591,9.636639788368484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.25390625,0.0,1739.3912353515625,1895.4371337890625,0.0,696.595947265625,0.93879497051239,1.0,0.0,3.0,1.0,0.0
17657280,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9794424176216124,0.2630016803741455,0.1842948645353317,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8612345457077026,0.1423964202404022,0.1348147094249725,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8601233959197998,0.1398219019174575,0.0991848036646843,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8519695997238159,0.1372213214635849,0.130428209900856,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.6120312213897705,0.050000000745058,0.2271791845560073,284.77349853515625,284.95001220703125,300.2483215332031,295.60699462890625,298.7287292480469,299.6021728515625,284.7861633300781,1.0,0.1865994185209274,1.0,1.0,0.7985172867774963,1.0,-0.931152641773224,0.3957464098930359,0.535406231880188,0.2247805893421173,0.7864288091659546,0.7864288091659546,0.0,19.78040885925293,28.0,22590.115234375,0.0,77.15107727050781,1.0,282.4573669433594,283.9650573730469,298.6842041015625,300.3423767089844,293.1499938964844,293.1499938964844,282.75,46697.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558812022209167,1.0,0.0,0.0,3.556436538696289,3.5564615726470947,8.4396305055634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.99072265625,0.0,1509.5364990234375,1895.4371337890625,0.0,711.5530395507812,0.8912337422370911,1.0,0.0,3.0,1.0,0.0
17657340,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9849483966827391,0.2753012776374817,0.1949153244495391,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8564098477363586,0.1456406414508819,0.1374917179346084,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.836114764213562,0.1331475377082824,0.0942052081227302,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8451135754585266,0.1396049261093139,0.1319485008716583,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6042036414146423,0.050000000745058,0.2273469120264053,285.06512451171875,284.95001220703125,300.2582092285156,295.6075744628906,298.71051025390625,299.5614929199219,285.07049560546875,1.0,0.1900972723960876,1.0,1.0,0.7970196604728699,1.0,-0.9431602954864502,0.4010544419288635,0.5421058535575867,0.2289017736911773,0.966755986213684,0.966755986213684,0.0,20.84137535095215,31.0,22802.697265625,0.0,81.05242919921875,1.0,282.7409362792969,284.2442932128906,298.5561828613281,300.13433837890625,293.1499938964844,293.1499938964844,282.45001220703125,32103.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538470447063446,1.0,0.0,0.0,3.6258199214935294,3.625843048095703,8.772144042268337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.1064453125,0.0,1477.4755859375,1895.4371337890625,0.0,640.1595458984375,0.8976559042930603,1.0,0.0,3.0,1.0,0.0
17657400,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9849483966827391,0.2753012776374817,0.1949153244495391,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8564098477363586,0.1456406414508819,0.1374917179346084,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.836114764213562,0.1331475377082824,0.0942052081227302,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8451135754585266,0.1396049261093139,0.1319485008716583,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6042036414146423,0.050000000745058,0.2273469120264053,285.06512451171875,284.95001220703125,300.2582092285156,295.6075744628906,298.71051025390625,299.5614929199219,285.07049560546875,1.0,0.1900972723960876,1.0,1.0,0.7970196604728699,1.0,-0.9431602954864502,0.4010544419288635,0.5421058535575867,0.2289017736911773,0.966755986213684,0.966755986213684,0.0,20.84137535095215,31.0,22802.697265625,0.0,81.05242919921875,1.0,282.7409362792969,284.2442932128906,298.5561828613281,300.13433837890625,293.1499938964844,293.1499938964844,282.45001220703125,32103.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538470447063446,1.0,0.0,0.0,3.6258199214935294,3.625843048095703,8.772144042268337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.1064453125,0.0,1477.4755859375,1895.4371337890625,0.0,640.1595458984375,0.8976559042930603,1.0,0.0,3.0,1.0,0.0
17657460,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9892426133155824,0.2837885916233063,0.2049190998077392,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8542264103889465,0.1495212167501449,0.1411769241094589,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8242639303207397,0.1327004730701446,0.0931189805269241,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.842265784740448,0.1429811269044876,0.1351058632135391,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5967451333999634,0.050000000745058,0.2275147289037704,284.8642578125,284.95001220703125,300.2704772949219,295.6099853515625,298.7309875488281,299.5846862792969,284.86260986328125,1.0,0.1945069730281829,1.0,1.0,0.794881284236908,1.0,-0.962275505065918,0.4099299013614654,0.5523455739021301,0.234353706240654,0.8438513875007629,0.8438513875007629,0.0,21.98051643371582,34.0,23656.2421875,0.0,86.54825592041016,1.0,282.4569396972656,284.0243225097656,298.66949462890625,300.35845947265625,293.1499938964844,293.1499938964844,282.75,39000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555964112281799,1.0,0.0,0.0,3.5977654457092285,3.5977895259857178,8.636922075311304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9892578125,0.0,1497.956787109375,1895.4371337890625,0.0,710.3242797851562,0.8943148255348206,1.0,0.0,3.0,1.0,0.0
17657520,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9892426133155824,0.2837885916233063,0.2049190998077392,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8542264103889465,0.1495212167501449,0.1411769241094589,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8242639303207397,0.1327004730701446,0.0931189805269241,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.842265784740448,0.1429811269044876,0.1351058632135391,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.5967451333999634,0.050000000745058,0.2275147289037704,284.8642578125,284.95001220703125,300.2704772949219,295.6099853515625,298.7309875488281,299.5846862792969,284.86260986328125,1.0,0.1945069730281829,1.0,1.0,0.794881284236908,1.0,-0.962275505065918,0.4099299013614654,0.5523455739021301,0.234353706240654,0.8438513875007629,0.8438513875007629,0.0,21.98051643371582,34.0,23656.2421875,0.0,86.54825592041016,1.0,282.4569396972656,284.0243225097656,298.66949462890625,300.35845947265625,293.1499938964844,293.1499938964844,282.75,39000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555964112281799,1.0,0.0,0.0,3.5977654457092285,3.5977895259857178,8.636922075311304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.9892578125,0.0,1497.956787109375,1895.4371337890625,0.0,710.3242797851562,0.8943148255348206,1.0,0.0,3.0,1.0,0.0
17657580,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8719771504402161,0.3125479817390442,0.0872594565153122,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.8719771504402161,0.1588582098484039,0.0918884128332138,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8853685259819031,0.1383868306875229,0.0709835663437843,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.8719771504402161,0.1519796103239059,0.0918884128332138,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9733747839927672,0.1316851675510406,0.5924957394599915,285.2696533203125,284.95001220703125,300.2854309082031,295.6145324707031,298.74639892578125,299.5624694824219,285.3045959472656,1.0,0.203702226281166,1.0,1.0,0.792742908000946,1.0,-1.1204692125320437,0.4865632951259613,0.6339059472084045,0.2663040161132812,1.0,1.0,0.0,15.36664867401123,54.0,26454.068359375,0.0,109.2144546508789,1.0,282.7419128417969,284.4302062988281,298.6253662109375,300.3432922363281,293.1499938964844,293.1499938964844,282.45001220703125,31361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503501296043396,1.0,0.0,0.0,3.730026006698608,3.7300500869750977,9.283613167099248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.6103515625,0.0,1588.5709228515625,1895.4371337890625,0.0,688.0579223632812,0.9197630286216736,1.0,0.0,3.0,1.0,0.0
17657640,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8719771504402161,0.3125479817390442,0.0872594565153122,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.8719771504402161,0.1588582098484039,0.0918884128332138,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8853685259819031,0.1383868306875229,0.0709835663437843,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.8719771504402161,0.1519796103239059,0.0918884128332138,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9733747839927672,0.1316851675510406,0.5924957394599915,285.2696533203125,284.95001220703125,300.2854309082031,295.6145324707031,298.74639892578125,299.5624694824219,285.3045959472656,1.0,0.203702226281166,1.0,1.0,0.792742908000946,1.0,-1.1204692125320437,0.4865632951259613,0.6339059472084045,0.2663040161132812,1.0,1.0,0.0,15.36664867401123,54.0,26454.068359375,0.0,109.2144546508789,1.0,282.7419128417969,284.4302062988281,298.6253662109375,300.3432922363281,293.1499938964844,293.1499938964844,282.45001220703125,31361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503501296043396,1.0,0.0,0.0,3.730026006698608,3.7300500869750977,9.283613167099248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.6103515625,0.0,1588.5709228515625,1895.4371337890625,0.0,688.0579223632812,0.9197630286216736,1.0,0.0,3.0,1.0,0.0
17657700,298.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.8816256523132324,0.3272778391838074,0.0934274941682815,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8816256523132324,0.1658229231834411,0.0983836501836776,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.9707444310188292,0.1418184041976928,0.0948142856359481,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8816256523132324,0.1581999659538269,0.0983836501836776,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.9577961564064026,0.1286789029836654,0.585281252861023,285.2406005859375,284.95001220703125,300.2940368652344,295.61767578125,298.931884765625,299.8703918457031,285.21978759765625,1.0,0.2116113156080246,1.0,1.0,0.7916737198829651,1.0,-1.1640071868896484,0.5083508491516113,0.6556562781333923,0.2740852236747741,1.0,1.0,0.0,16.270605087280273,54.0,27975.185546875,0.0,121.75794219970705,1.0,282.4980773925781,284.2774963378906,298.7637634277344,300.68634033203125,293.1499938964844,293.1499938964844,282.45001220703125,32373.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723518133163452,1.0,0.0,0.0,3.7898216247558594,3.789846420288086,9.583648079569684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.31640625,0.0,1666.188232421875,1895.4371337890625,0.0,786.2553100585938,0.9340268969535828,1.0,0.0,3.0,1.0,0.0
17657760,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9040255546569824,0.3358339071273803,0.1092184111475944,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9040255546569824,0.1706978976726532,0.1150122508406639,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.9575341939926147,0.1407519429922104,0.0989444479346275,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9040255546569824,0.1624483466148376,0.1150122508406639,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.9221880435943604,0.1269916445016861,0.5753892660140991,285.21307373046875,284.95001220703125,300.303466796875,295.6214294433594,298.92822265625,299.8483581542969,285.2201843261719,1.0,0.2215222865343094,1.0,1.0,0.7916958928108215,1.0,-1.2164852619171145,0.5346177220344543,0.6818674802780151,0.2829870879650116,1.0,1.0,0.0,17.90447998046875,74.0,29121.021484375,0.0,139.19435119628906,1.0,282.457763671875,284.2690734863281,298.79022216796875,300.76123046875,293.1499938964844,293.1499938964844,282.1499938964844,33171.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910783410072327,1.0,0.0,0.0,3.836225748062134,3.8362512588500977,9.819776778385858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.39404296875,0.0,1728.1455078125,1895.4371337890625,0.0,880.3377075195312,0.94507497549057,1.0,0.0,3.0,1.0,0.0
17657820,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9463269710540771,0.3432381749153137,0.1428763419389724,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9755085110664368,0.1726623326539993,0.1643139570951461,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9027009606361388,0.1398565024137497,0.0981182903051376,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.955546498298645,0.1622334867715835,0.1544861942529678,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.870913565158844,0.1257281750440597,0.567348837852478,285.1538391113281,284.95001220703125,300.3248596191406,295.6309509277344,298.9271240234375,299.79888916015625,285.1690979003906,1.0,0.2470486015081405,1.0,1.0,0.7917402982711792,1.0,-1.358057141304016,0.606056272983551,0.7520009279251099,0.3063894510269165,1.0,1.0,0.0,21.981958389282227,94.0,32803.46875,0.0,192.15899658203125,1.0,282.1553955078125,284.1586608886719,298.8147277832031,301.018310546875,293.1499938964844,293.1499938964844,281.8500061035156,34297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321675181388855,1.0,0.0,0.0,3.900825500488281,3.9008517265319824,1.015327939057897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.23828125,0.0,1816.9268798828125,1895.4371337890625,0.0,1122.1241455078125,0.9604501724243164,1.0,0.0,3.0,1.0,0.0
17657880,298.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9463269710540771,0.3432381749153137,0.1428763419389724,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9755085110664368,0.1726623326539993,0.1643139570951461,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.9027009606361388,0.1398565024137497,0.0981182903051376,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.955546498298645,0.1622334867715835,0.1544861942529678,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.870913565158844,0.1257281750440597,0.567348837852478,285.1538391113281,284.95001220703125,300.3248596191406,295.6309509277344,298.9271240234375,299.79888916015625,285.1690979003906,1.0,0.2470486015081405,1.0,1.0,0.7917402982711792,1.0,-1.358057141304016,0.606056272983551,0.7520009279251099,0.3063894510269165,1.0,1.0,0.0,21.981958389282227,94.0,32803.46875,0.0,192.15899658203125,1.0,282.1553955078125,284.1586608886719,298.8147277832031,301.018310546875,293.1499938964844,293.1499938964844,281.8500061035156,34297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321675181388855,1.0,0.0,0.0,3.900825500488281,3.9008517265319824,1.015327939057897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.23828125,0.0,1816.9268798828125,1895.4371337890625,0.0,1122.1241455078125,0.9604501724243164,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9983844757080078,0.3332331478595733,0.2400371581315994,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.859398603439331,0.1705715954303741,0.1624504774808883,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8071896433830261,0.1403709650039672,0.0985318943858146,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.844483494758606,0.1618752181529998,0.1538926213979721,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7770677804946899,0.1251407414674759,0.5662472248077393,285.08203125,284.95001220703125,300.3483581542969,295.6424560546875,298.8808288574219,299.6776428222656,285.0910949707031,1.0,0.2750353515148163,1.0,1.0,0.7917819619178772,1.0,-1.4655605554580688,0.6598998308181763,0.8056606650352478,0.3264491856098175,1.0,1.0,0.0,32.22333908081055,94.0,35753.15234375,0.0,258.9866027832031,1.0,281.85858154296875,284.0252990722656,298.8040771484375,301.2079772949219,293.1499938964844,293.1499938964844,281.8500061035156,34948.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665463387966156,1.0,0.0,0.0,3.9376637935638414,3.937690496444702,1.034595470628119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.88134765625,0.0,1868.890625,1895.4371337890625,0.0,1349.59033203125,0.9692153930664062,1.0,0.0,3.0,1.0,0.0
17658000,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9990057945251464,0.3320918381214142,0.2456776946783065,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.853617250919342,0.1705417037010193,0.162404865026474,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8017517328262329,0.1404386907815933,0.0985869169235229,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8391239047050476,0.1619126796722412,0.1539280116558075,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7717024683952332,0.1250956207513809,0.5661860704421997,285.08856201171875,284.95001220703125,300.3500061035156,295.643310546875,298.8759460449219,299.6663818359375,285.0979919433594,1.0,0.2769485414028168,1.0,1.0,0.7917847037315369,1.0,-1.4722490310668943,0.6632083654403687,0.8090406656265259,0.3278602957725525,1.0,1.0,0.0,33.050682067871094,112.0,35883.0,0.0,263.8952331542969,1.0,281.85693359375,284.030029296875,298.7982482910156,301.2064819335937,293.1499938964844,293.1499938964844,281.54998779296875,34980.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666834354400635,1.0,0.0,0.0,3.939465761184693,3.939492464065552,1.03554248198634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.80419921875,0.0,1871.457275390625,1895.4371337890625,0.0,1358.4039306640625,0.9696440696716307,1.0,0.0,3.0,1.0,0.0
17658060,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.937441885471344,0.3129509091377258,0.2857905626296997,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7610743641853333,0.1703956872224807,0.1627318263053894,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7176759839057922,0.1413600444793701,0.0997796431183815,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7493380308151245,0.1624881625175476,0.1551292389631271,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6867087483406067,0.1236836910247802,0.5645279884338379,284.9519348144531,284.95001220703125,300.3780517578125,295.6579895019531,298.7934265136719,299.4855041503906,284.94287109375,1.0,0.3066079616546631,1.0,1.0,0.7937585711479187,1.0,-1.527126669883728,0.6898874044418335,0.8372392654418945,0.3396264016628265,0.9937320351600648,0.9937320351600648,0.0,52.356693267822266,100.0,37746.48828125,0.0,336.9794006347656,1.0,281.5561828613281,283.8339233398437,298.77349853515625,301.3336486816406,293.1499938964844,293.1499938964844,281.25,35463.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930366158485413,1.0,0.0,0.0,3.9617745876312256,3.961801767349243,1.0473040674696676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.41357421875,0.0,1904.12744140625,1895.4371337890625,0.0,1556.2384033203125,0.9749037623405457,1.0,0.0,3.0,1.0,0.0
17658120,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.937441885471344,0.3129509091377258,0.2857905626296997,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7610743641853333,0.1703956872224807,0.1627318263053894,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7176759839057922,0.1413600444793701,0.0997796431183815,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7493380308151245,0.1624881625175476,0.1551292389631271,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6867087483406067,0.1236836910247802,0.5645279884338379,284.9519348144531,284.95001220703125,300.3780517578125,295.6579895019531,298.7934265136719,299.4855041503906,284.94287109375,1.0,0.3066079616546631,1.0,1.0,0.7937585711479187,1.0,-1.527126669883728,0.6898874044418335,0.8372392654418945,0.3396264016628265,0.9937320351600648,0.9937320351600648,0.0,52.356693267822266,100.0,37746.48828125,0.0,336.9794006347656,1.0,281.5561828613281,283.8339233398437,298.77349853515625,301.3336486816406,293.1499938964844,293.1499938964844,281.25,35463.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930366158485413,1.0,0.0,0.0,3.9617745876312256,3.961801767349243,1.0473040674696676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.41357421875,0.0,1904.12744140625,1895.4371337890625,0.0,1556.2384033203125,0.9749037623405457,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8684853911399841,0.306828886270523,0.2781907916069031,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.7185834646224976,0.1704146564006805,0.1633618623018264,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.6744531393051147,0.1418047100305557,0.1006380096077919,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7078248858451843,0.1628084927797317,0.1561212837696075,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.6418681740760803,0.1215593814849853,0.5585509538650513,284.77838134765625,284.95001220703125,300.4071044921875,295.6738586425781,298.7625427246094,299.4078674316406,284.7942810058594,1.0,0.3210165500640869,1.0,1.0,0.7956838607788086,1.0,-1.5084741115570068,0.6802473068237305,0.8282268047332764,0.3354760706424713,0.7968140840530396,0.7968140840530396,0.0,68.46112060546875,100.0,37389.73046875,0.0,370.5247497558594,1.0,281.2566223144531,283.72076416015625,298.7167053222656,301.2754821777344,293.1499938964844,293.1499938964844,281.25,47392.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045451402664185,1.0,0.0,0.0,3.604056835174561,3.604082345962525,8.667154247632425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.20068359375,0.0,1566.818603515625,1895.4371337890625,0.0,1646.8052978515625,0.902923345565796,1.0,0.0,3.0,1.0,0.0
17658240,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.8676755428314209,0.3067831993103027,0.2781152427196502,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7180253267288208,0.1704240292310714,0.1633746474981308,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6738888025283813,0.1418183445930481,0.10065259039402,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7072288990020752,0.162821739912033,0.156139463186264,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.6412768363952637,0.121508814394474,0.5583559274673462,284.783203125,284.95001220703125,300.4078674316406,295.6742858886719,298.7622375488281,299.4067077636719,284.7993469238281,1.0,0.321254163980484,1.0,1.0,0.7957324981689453,1.0,-1.5082039833068848,0.6801076531410217,0.8280962705612183,0.3354007601737976,0.7973106503486633,0.7973106503486633,0.0,68.72284698486328,88.0,37372.15234375,0.0,371.0603942871094,1.0,281.256103515625,283.72674560546875,298.7133483886719,301.2682189941406,293.1499938964844,293.1499938964844,281.54998779296875,47299.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043552994728088,1.0,0.0,0.0,3.59358811378479,3.593613386154175,8.61687624365004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.40673828125,0.0,1554.547607421875,1895.4371337890625,0.0,1645.2923583984375,0.9008679389953612,1.0,0.0,3.0,1.0,0.0
17658300,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8558124303817749,0.3067130446434021,0.2773735523223877,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7093549370765686,0.1708472967147827,0.163745567202568,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6655300855636597,0.1422736048698425,0.1009904369711875,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6982644200325012,0.1632903516292572,0.1565871089696884,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6320809721946716,0.1206659153103828,0.5546796321868896,284.9773254394531,284.95001220703125,300.42340087890625,295.6829833984375,298.7593688964844,299.3895568847656,285.0003356933594,1.0,0.3250936567783355,1.0,1.0,0.7967194318771362,1.0,-1.5042846202850342,0.6780393719673157,0.8262452483177185,0.3342376947402954,0.9007846117019652,0.9007846117019652,0.0,72.9571533203125,88.0,36739.90625,0.0,379.928955078125,1.0,281.4994506835937,283.93804931640625,298.6163024902344,301.0048217773437,293.1499938964844,293.1499938964844,281.54998779296875,37829.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919156312942505,1.0,0.0,0.0,3.582430124282837,3.582453727722168,8.563449682696955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.60693359375,0.0,1472.718505859375,1895.4371337890625,0.0,1547.5460205078125,0.8954715728759766,1.0,0.0,3.0,1.0,0.0
17658360,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8510740995407104,0.3075708746910095,0.2778818011283874,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.705653190612793,0.17157943546772,0.1644018441438675,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6622543931007385,0.1429404765367508,0.1014635562896728,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6946417689323425,0.1640168130397796,0.1572609841823578,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.627410888671875,0.120115578174591,0.5520385503768921,285.013916015625,284.95001220703125,300.4393310546875,295.6920166015625,298.7615661621094,299.3802795410156,285.0110168457031,1.0,0.3271845877170563,1.0,1.0,0.7963647246360779,1.0,-1.5038862228393557,0.6779109239578247,0.8259753584861755,0.3341328203678131,0.9445649981498718,0.9445649981498718,0.0,75.16307830810547,76.0,36835.875,0.0,385.3728332519531,1.0,281.5422058105469,283.932373046875,298.6275939941406,301.0472106933594,293.1499938964844,293.1499938964844,281.25,33647.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850478649139404,1.0,0.0,0.0,3.685641288757324,3.6856653690338135,9.063990091817686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.38525390625,0.0,1555.4112548828125,1895.4371337890625,0.0,1494.8106689453125,0.9117355942726136,1.0,0.0,3.0,1.0,0.0
17658420,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8514229655265808,0.3087388873100281,0.2790883183479309,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7068503499031067,0.1728893965482711,0.1657031178474426,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6632969975471497,0.1439225822687149,0.1022398099303245,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.69583660364151,0.1652470082044601,0.1585075855255127,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6251717209815979,0.1190980374813079,0.5474488139152527,284.8560791015625,284.95001220703125,300.47235107421875,295.71112060546875,298.7665100097656,299.3615417480469,284.86737060546875,1.0,0.3272385001182556,1.0,1.0,0.7956552505493164,1.0,-1.503816843032837,0.6780183911323547,0.825798511505127,0.3341948390007019,0.8068941235542297,0.8068941235542297,0.0,75.52681732177734,64.0,37045.44140625,0.0,386.2679138183594,1.0,281.2579040527344,283.8031311035156,298.7215881347656,301.21649169921875,293.1499938964844,293.1499938964844,281.54998779296875,42975.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692179799079895,1.0,0.0,0.0,3.4663381576538086,3.46636176109314,8.017429991014069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.9873046875,0.0,1387.8380126953125,1895.4371337890625,0.0,1549.5924072265625,0.8696552515029907,1.0,0.0,3.0,1.0,0.0
17658480,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8514229655265808,0.3087388873100281,0.2790883183479309,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7068503499031067,0.1728893965482711,0.1657031178474426,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6632969975471497,0.1439225822687149,0.1022398099303245,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.69583660364151,0.1652470082044601,0.1585075855255127,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6251717209815979,0.1190980374813079,0.5474488139152527,284.8560791015625,284.95001220703125,300.47235107421875,295.71112060546875,298.7665100097656,299.3615417480469,284.86737060546875,1.0,0.3272385001182556,1.0,1.0,0.7956552505493164,1.0,-1.503816843032837,0.6780183911323547,0.825798511505127,0.3341948390007019,0.8068941235542297,0.8068941235542297,0.0,75.52681732177734,64.0,37045.44140625,0.0,386.2679138183594,1.0,281.2579040527344,283.8031311035156,298.7215881347656,301.21649169921875,293.1499938964844,293.1499938964844,281.54998779296875,42975.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692179799079895,1.0,0.0,0.0,3.4663381576538086,3.46636176109314,8.017429991014069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.9873046875,0.0,1387.8380126953125,1895.4371337890625,0.0,1549.5924072265625,0.8696552515029907,1.0,0.0,3.0,1.0,0.0
17658540,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8623034954071045,0.3112492859363556,0.2807936072349548,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7168159484863281,0.1748328804969787,0.1671742349863052,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.672663152217865,0.1453631818294525,0.1030032485723495,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7060336470603943,0.1670242547988891,0.1598421186208725,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6303908228874207,0.1187269538640976,0.5440879464149475,285.0501708984375,284.95001220703125,300.5067749023437,295.7314453125,298.7782592773437,299.3535461425781,285.04559326171875,1.0,0.3232954740524292,1.0,1.0,0.7949457168579102,1.0,-1.5061100721359253,0.6792881488800049,0.8268218636512756,0.3347854018211365,0.9613140821456908,0.9613140821456908,0.0,71.76485443115234,52.0,36776.69140625,0.0,377.8052978515625,1.0,281.541748046875,283.968017578125,298.6856994628906,301.0914306640625,293.1499938964844,293.1499938964844,281.25,31740.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678135335445404,1.0,0.0,0.0,3.627971887588501,3.627994775772095,8.782559461906203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.21337890625,0.0,1477.11962890625,1895.4371337890625,0.0,1442.6593017578125,0.897336483001709,1.0,0.0,3.0,1.0,0.0
17658600,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8623034954071045,0.3112492859363556,0.2807936072349548,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7168159484863281,0.1748328804969787,0.1671742349863052,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.672663152217865,0.1453631818294525,0.1030032485723495,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7060336470603943,0.1670242547988891,0.1598421186208725,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6303908228874207,0.1187269538640976,0.5440879464149475,285.0501708984375,284.95001220703125,300.5067749023437,295.7314453125,298.7782592773437,299.3535461425781,285.04559326171875,1.0,0.3232954740524292,1.0,1.0,0.7949457168579102,1.0,-1.5061100721359253,0.6792881488800049,0.8268218636512756,0.3347854018211365,0.9613140821456908,0.9613140821456908,0.0,71.76485443115234,52.0,36776.69140625,0.0,377.8052978515625,1.0,281.541748046875,283.968017578125,298.6856994628906,301.0914306640625,293.1499938964844,293.1499938964844,281.25,31740.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678135335445404,1.0,0.0,0.0,3.627971887588501,3.627994775772095,8.782559461906203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.21337890625,0.0,1477.11962890625,1895.4371337890625,0.0,1442.6593017578125,0.897336483001709,1.0,0.0,3.0,1.0,0.0
17658660,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8817002177238464,0.3128550350666046,0.2823314368724823,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7326233386993408,0.1766355037689209,0.1687386780977249,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6890960931777954,0.1465797871351242,0.1037603318691253,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7223849892616272,0.1686375886201858,0.1612295061349868,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6417840719223022,0.1184502691030502,0.5418822765350342,284.8634338378906,284.95001220703125,300.5424499511719,295.7528991699219,298.7893981933594,299.34326171875,284.871826171875,1.0,0.3166942000389099,1.0,1.0,0.7939000129699707,1.0,-1.509763240814209,0.6812611818313599,0.8285020589828491,0.3358241617679596,0.8207700252532959,0.8207700252532959,0.0,65.41041564941406,40.0,37221.8046875,0.0,363.337890625,1.0,281.2580261230469,283.7999572753906,298.7846069335937,301.2904663085937,293.1499938964844,293.1499938964844,281.54998779296875,41060.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897832155227661,1.0,0.0,0.0,3.489860773086548,3.489884376525879,8.126611987790966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.15478515625,0.0,1398.4002685546875,1895.4371337890625,0.0,1531.075927734375,0.8728571534156799,1.0,0.0,3.0,1.0,0.0
17658720,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8817002177238464,0.3128550350666046,0.2823314368724823,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7326233386993408,0.1766355037689209,0.1687386780977249,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6890960931777954,0.1465797871351242,0.1037603318691253,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7223849892616272,0.1686375886201858,0.1612295061349868,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6417840719223022,0.1184502691030502,0.5418822765350342,284.8634338378906,284.95001220703125,300.5424499511719,295.7528991699219,298.7893981933594,299.34326171875,284.871826171875,1.0,0.3166942000389099,1.0,1.0,0.7939000129699707,1.0,-1.509763240814209,0.6812611818313599,0.8285020589828491,0.3358241617679596,0.8207700252532959,0.8207700252532959,0.0,65.41041564941406,40.0,37221.8046875,0.0,363.337890625,1.0,281.2580261230469,283.7999572753906,298.7846069335937,301.2904663085937,293.1499938964844,293.1499938964844,281.54998779296875,41060.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897832155227661,1.0,0.0,0.0,3.489860773086548,3.489884376525879,8.126611987790966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.15478515625,0.0,1398.4002685546875,1895.4371337890625,0.0,1531.075927734375,0.8728571534156799,1.0,0.0,3.0,1.0,0.0
