time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9114962816238404,0.3154752850532532,0.2839999794960022,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7559455037117004,0.1788893043994903,0.1703600734472274,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7130209803581238,0.1482003331184387,0.1045254468917846,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7447996139526367,0.1706626415252685,0.1626467406749725,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6605120897293091,0.1185676753520965,0.5401312112808228,285.0548095703125,284.95001220703125,300.57928466796875,295.7753601074219,298.8050842285156,299.3399353027344,285.0505065917969,1.0,0.3081682920455932,1.0,1.0,0.7928543090820312,1.0,-1.5142271518707275,0.6836442351341248,0.8305829167366028,0.3370274007320404,0.975502073764801,0.975502073764801,0.0,57.31492614746094,28.0,36988.24609375,0.0,344.7105407714844,1.0,281.5419311523437,283.9662780761719,298.7406921386719,301.16082763671875,293.1499938964844,293.1499938964844,281.25,31447.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779825091362,1.0,0.0,0.0,3.651712656021118,3.65173602104187,8.897878842617502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.27978515625,0.0,1500.9991455078125,1895.4371337890625,0.0,1441.51708984375,0.9024808406829834,1.0,0.0,3.0,1.0,0.0
17658840,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9114962816238404,0.3154752850532532,0.2839999794960022,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7559455037117004,0.1788893043994903,0.1703600734472274,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7130209803581238,0.1482003331184387,0.1045254468917846,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7447996139526367,0.1706626415252685,0.1626467406749725,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6605120897293091,0.1185676753520965,0.5401312112808228,285.0548095703125,284.95001220703125,300.57928466796875,295.7753601074219,298.8050842285156,299.3399353027344,285.0505065917969,1.0,0.3081682920455932,1.0,1.0,0.7928543090820312,1.0,-1.5142271518707275,0.6836442351341248,0.8305829167366028,0.3370274007320404,0.975502073764801,0.975502073764801,0.0,57.31492614746094,28.0,36988.24609375,0.0,344.7105407714844,1.0,281.5419311523437,283.9662780761719,298.7406921386719,301.16082763671875,293.1499938964844,293.1499938964844,281.25,31447.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779825091362,1.0,0.0,0.0,3.651712656021118,3.65173602104187,8.897878842617502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.27978515625,0.0,1500.9991455078125,1895.4371337890625,0.0,1441.51708984375,0.9024808406829834,1.0,0.0,3.0,1.0,0.0
17658900,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9336976408958436,0.316509872674942,0.2849956154823303,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7722606062889099,0.1799873560667038,0.171294629573822,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7274695038795471,0.1489733904600143,0.1049896329641342,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7603103518486023,0.1716441214084625,0.163468986749649,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6740983724594116,0.1186655536293983,0.5398877859115601,284.9027099609375,284.95001220703125,300.5980834960937,295.78692626953125,298.8129272460937,299.337890625,284.87713623046875,1.0,0.3034147322177887,1.0,1.0,0.7923314571380615,1.0,-1.517797589302063,0.6854814291000366,0.8323162198066711,0.3379758298397064,0.8888000249862671,0.8888000249862671,0.0,52.7580451965332,28.0,37811.2109375,0.0,334.6846923828125,1.0,281.2969055175781,283.7709655761719,298.83221435546875,301.40362548828125,293.1499938964844,293.1499938964844,281.25,34673.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867151260375977,1.0,0.0,0.0,3.6782431602478014,3.678267240524292,9.0276387254562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.00048828125,0.0,1554.8173828125,1895.4371337890625,0.0,1507.52978515625,0.9086053371429444,1.0,0.0,3.0,1.0,0.0
17658960,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9579856395721436,0.3171410858631134,0.2855077981948852,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7912797927856445,0.1809130758047104,0.1720457524061203,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7434552311897278,0.149577334523201,0.1053194031119346,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7786048054695129,0.172457069158554,0.1641130000352859,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6899904012680054,0.1186470910906791,0.5391342043876648,284.8594970703125,284.95001220703125,300.6171569824219,295.7987060546875,298.8192443847656,299.3330993652344,284.86700439453125,1.0,0.2983252704143524,1.0,1.0,0.7918795347213745,1.0,-1.5195801258087158,0.6864321827888489,0.8331480026245117,0.3384961783885956,0.8314257860183716,0.8314257860183716,0.0,48.15570831298828,25.0,37540.36328125,0.0,323.6416931152344,1.0,281.2574768066406,283.7848205566406,298.83612060546875,301.3619384765625,293.1499938964844,293.1499938964844,281.54998779296875,40469.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905615925788879,1.0,0.0,0.0,3.5397353172302246,3.5397591590881348,8.360550509678433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.00927734375,0.0,1446.3531494140625,1895.4371337890625,0.0,1537.077880859375,0.8833271861076355,1.0,0.0,3.0,1.0,0.0
17659020,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9983205795288086,0.3197799324989319,0.287193238735199,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8293354511260986,0.1833171248435974,0.1738445162773132,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7787540555000305,0.1513184309005737,0.1061912551522255,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8169679641723633,0.1746018379926681,0.1656774282455444,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7219328880310059,0.1190104708075523,0.5387172102928162,285.0577087402344,284.95001220703125,300.6558837890625,295.82281494140625,298.837158203125,299.3320617675781,285.05401611328125,1.0,0.2907121479511261,1.0,1.0,0.7909756302833557,1.0,-1.5259817838668823,0.689730167388916,0.8362516164779663,0.3401733338832855,0.989817440509796,0.989817440509796,0.0,40.7226448059082,25.0,37319.7890625,0.0,307.4308166503906,1.0,281.5423278808594,283.9603576660156,298.79058837890625,301.2306213378906,293.1499938964844,293.1499938964844,281.25,31518.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791751980781555,1.0,0.0,0.0,3.693559408187866,3.693583011627197,9.102977287511748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.72509765625,0.0,1548.240478515625,1895.4371337890625,0.0,1450.44384765625,0.9119810461997986,1.0,0.0,3.0,1.0,0.0
17659080,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9983205795288086,0.3197799324989319,0.287193238735199,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8293354511260986,0.1833171248435974,0.1738445162773132,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7787540555000305,0.1513184309005737,0.1061912551522255,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8169679641723633,0.1746018379926681,0.1656774282455444,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7219328880310059,0.1190104708075523,0.5387172102928162,285.0577087402344,284.95001220703125,300.6558837890625,295.82281494140625,298.837158203125,299.3320617675781,285.05401611328125,1.0,0.2907121479511261,1.0,1.0,0.7909756302833557,1.0,-1.5259817838668823,0.689730167388916,0.8362516164779663,0.3401733338832855,0.989817440509796,0.989817440509796,0.0,40.7226448059082,25.0,37319.7890625,0.0,307.4308166503906,1.0,281.5423278808594,283.9603576660156,298.79058837890625,301.2306213378906,293.1499938964844,293.1499938964844,281.25,31518.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791751980781555,1.0,0.0,0.0,3.693559408187866,3.693583011627197,9.102977287511748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.72509765625,0.0,1548.240478515625,1895.4371337890625,0.0,1450.44384765625,0.9119810461997986,1.0,0.0,3.0,1.0,0.0
17659140,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.3242878913879394,0.2696070969104767,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8509857058525085,0.1853603273630142,0.1758267134428024,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.800305187702179,0.1526985764503479,0.1071907132863998,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.837821364402771,0.1763915568590164,0.1674157381057739,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7381587028503418,0.1192183867096901,0.5395427346229553,284.84149169921875,284.95001220703125,300.6954040527344,295.8475952148437,298.8555908203125,299.3343811035156,284.8472900390625,1.0,0.2848263084888458,1.0,1.0,0.7900717258453369,1.0,-1.511744499206543,0.6829061508178711,0.8288383483886719,0.3371012806892395,0.8275406360626221,0.8275406360626221,0.0,37.22548294067383,25.0,37471.78125,0.0,291.80914306640625,1.0,281.2574768066406,283.7610778808594,298.8808288574219,301.4130249023437,293.1499938964844,293.1499938964844,281.54998779296875,41236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912246942520142,1.0,0.0,0.0,3.5675745010375977,3.567598581314087,8.492575034324545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.97119140625,0.0,1481.6787109375,1895.4371337890625,0.0,1542.19970703125,0.889561116695404,1.0,0.0,3.0,1.0,0.0
17659200,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.3242878913879394,0.2696070969104767,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8509857058525085,0.1853603273630142,0.1758267134428024,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.800305187702179,0.1526985764503479,0.1071907132863998,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.837821364402771,0.1763915568590164,0.1674157381057739,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7381587028503418,0.1192183867096901,0.5395427346229553,284.84149169921875,284.95001220703125,300.6954040527344,295.8475952148437,298.8555908203125,299.3343811035156,284.8472900390625,1.0,0.2848263084888458,1.0,1.0,0.7900717258453369,1.0,-1.511744499206543,0.6829061508178711,0.8288383483886719,0.3371012806892395,0.8275406360626221,0.8275406360626221,0.0,37.22548294067383,25.0,37471.78125,0.0,291.80914306640625,1.0,281.2574768066406,283.7610778808594,298.8808288574219,301.4130249023437,293.1499938964844,293.1499938964844,281.54998779296875,41236.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912246942520142,1.0,0.0,0.0,3.5675745010375977,3.567598581314087,8.492575034324545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.97119140625,0.0,1481.6787109375,1895.4371337890625,0.0,1542.19970703125,0.889561116695404,1.0,0.0,3.0,1.0,0.0
17659260,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3327730000019073,0.2536576092243194,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8710669875144958,0.1877149790525436,0.1777879297733307,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8186817169189453,0.1543792337179184,0.1081742718815803,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8567370176315308,0.1784634739160537,0.1691208779811859,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7527417540550232,0.1197515428066253,0.5407447218894958,285.0297241210937,284.95001220703125,300.7355651855469,295.8729248046875,298.8838195800781,299.35369873046875,285.024658203125,1.0,0.2801588475704193,1.0,1.0,0.7890011668205261,1.0,-1.4996159076690674,0.6771464943885803,0.8224694728851318,0.3345592021942138,0.9642242789268494,0.9642242789268494,0.0,34.59901809692383,28.0,36814.953125,0.0,279.65631103515625,1.0,281.54229736328125,283.9359436035156,298.8271789550781,301.2459411621094,293.1499938964844,293.1499938964844,281.25,32405.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770275235176086,1.0,0.0,0.0,3.681185245513916,3.681209087371826,9.042086617228052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.35546875,0.0,1541.013427734375,1895.4371337890625,0.0,1434.3905029296875,0.909782886505127,1.0,0.0,3.0,1.0,0.0
17659320,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3327730000019073,0.2536576092243194,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8710669875144958,0.1877149790525436,0.1777879297733307,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8186817169189453,0.1543792337179184,0.1081742718815803,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8567370176315308,0.1784634739160537,0.1691208779811859,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7527417540550232,0.1197515428066253,0.5407447218894958,285.0297241210937,284.95001220703125,300.7355651855469,295.8729248046875,298.8838195800781,299.35369873046875,285.024658203125,1.0,0.2801588475704193,1.0,1.0,0.7890011668205261,1.0,-1.4996159076690674,0.6771464943885803,0.8224694728851318,0.3345592021942138,0.9642242789268494,0.9642242789268494,0.0,34.59901809692383,28.0,36814.953125,0.0,279.65631103515625,1.0,281.54229736328125,283.9359436035156,298.8271789550781,301.2459411621094,293.1499938964844,293.1499938964844,281.25,32405.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770275235176086,1.0,0.0,0.0,3.681185245513916,3.681209087371826,9.042086617228052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.35546875,0.0,1541.013427734375,1895.4371337890625,0.0,1434.3905029296875,0.909782886505127,1.0,0.0,3.0,1.0,0.0
17659380,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9986942410469056,0.3413958847522735,0.2424041628837585,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8867682218551636,0.1897808164358139,0.1798281967639923,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8317258358001709,0.1557772904634475,0.1092124804854393,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8715478181838989,0.1802503317594528,0.1708941757678985,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7640966176986694,0.1202925667166709,0.5431957840919495,284.8472595214844,284.95001220703125,300.7762145996094,295.898681640625,298.9127502441406,299.373046875,284.8577575683594,1.0,0.2777669429779053,1.0,1.0,0.7879306674003601,1.0,-1.4948701858520508,0.6749986410140991,0.8198715448379517,0.3337500095367431,0.812174379825592,0.812174379825592,0.0,33.00926208496094,31.0,37025.48828125,0.0,273.5213317871094,1.0,281.2577819824219,283.7826232910156,298.9188842773437,301.4161682128906,293.1499938964844,293.1499938964844,281.54998779296875,42435.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861986517906189,1.0,0.0,0.0,3.492448806762696,3.492472648620605,8.138669613799721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.9111328125,0.0,1410.91796875,1895.4371337890625,0.0,1503.5841064453125,0.8745616674423218,1.0,0.0,3.0,1.0,0.0
17659440,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9986942410469056,0.3413958847522735,0.2424041628837585,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8867682218551636,0.1897808164358139,0.1798281967639923,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.8317258358001709,0.1557772904634475,0.1092124804854393,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8715478181838989,0.1802503317594528,0.1708941757678985,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7640966176986694,0.1202925667166709,0.5431957840919495,284.8472595214844,284.95001220703125,300.7762145996094,295.898681640625,298.9127502441406,299.373046875,284.8577575683594,1.0,0.2777669429779053,1.0,1.0,0.7879306674003601,1.0,-1.4948701858520508,0.6749986410140991,0.8198715448379517,0.3337500095367431,0.812174379825592,0.812174379825592,0.0,33.00926208496094,31.0,37025.48828125,0.0,273.5213317871094,1.0,281.2577819824219,283.7826232910156,298.9188842773437,301.4161682128906,293.1499938964844,293.1499938964844,281.54998779296875,42435.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861986517906189,1.0,0.0,0.0,3.492448806762696,3.492472648620605,8.138669613799721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.9111328125,0.0,1410.91796875,1895.4371337890625,0.0,1503.5841064453125,0.8745616674423218,1.0,0.0,3.0,1.0,0.0
17659500,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9982168078422546,0.3456899225711822,0.2388591319322586,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.892261803150177,0.190931886434555,0.1807822585105896,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8361591100692749,0.1565912663936615,0.1096853241324424,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.876715898513794,0.1812499612569809,0.1717128157615661,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7678940892219543,0.1206560581922531,0.5443615317344666,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9274597167969,299.382568359375,285.0361633300781,1.0,0.2772593200206756,1.0,1.0,0.7873954176902771,1.0,-1.4947075843811035,0.6750128269195557,0.8196946978569031,0.3338401317596435,0.9133697748184204,0.9133697748184204,0.0,32.56499099731445,31.0,36552.87890625,0.0,272.3205871582031,1.0,281.49774169921875,283.96875,298.8565368652344,301.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,35290.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766592860221863,1.0,0.0,0.0,3.517887592315674,3.5179102420806885,8.25766392154037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.6708984375,0.0,1385.97412109375,1895.4371337890625,0.0,1431.647216796875,0.8785210847854614,1.0,0.0,3.0,1.0,0.0
17659560,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9977390170097352,0.3500808179378509,0.2358078360557556,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8976039886474609,0.1922658383846283,0.1819644272327423,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8405380249023438,0.1575793772935867,0.1103202328085899,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8817551732063293,0.1824219077825546,0.1727460175752639,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7716334462165833,0.1211687475442886,0.5463259220123291,285.0480651855469,284.95001220703125,300.8172607421875,295.9247741699219,298.9431457519531,299.3934326171875,285.0443725585937,1.0,0.2771863341331482,1.0,1.0,0.7867637872695923,1.0,-1.4968221187591553,0.6761680841445923,0.820654034614563,0.3344492018222809,0.967204749584198,0.967204749584198,0.0,32.23235321044922,34.0,36801.515625,0.0,272.396484375,1.0,281.5417175292969,283.9566955566406,298.8819885253906,301.2892761230469,293.1499938964844,293.1499938964844,281.25,31774.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725620627403259,1.0,0.0,0.0,3.6463217735290527,3.6463449001312256,8.871626846485015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.90625,0.0,1497.4925537109375,1895.4371337890625,0.0,1401.3138427734375,0.9015930891036988,1.0,0.0,3.0,1.0,0.0
17659620,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9973358511924744,0.3571337759494781,0.2334981113672256,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.90383642911911,0.1944197416305542,0.1841509789228439,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8454673290252686,0.1590557843446731,0.1114598289132118,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8875179290771484,0.1842690408229828,0.1746385246515274,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7755124568939209,0.1218766272068023,0.549980103969574,284.86553955078125,284.95001220703125,300.85858154296875,295.9510498046875,298.968994140625,299.40435791015625,284.8741455078125,1.0,0.278149664402008,1.0,1.0,0.7855005860328674,1.0,-1.504699468612671,0.680277943611145,0.8244214653968811,0.3364975452423095,0.8300693035125732,0.8300693035125732,0.0,32.094478607177734,37.0,37422.03125,0.0,275.4971618652344,1.0,281.2578430175781,283.7885437011719,298.9852905273437,301.4999694824219,293.1499938964844,293.1499938964844,281.54998779296875,40606.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846190094947815,1.0,0.0,0.0,3.5243165493011475,3.5243401527404785,8.287873356493947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.5166015625,0.0,1431.0660400390625,1895.4371337890625,0.0,1491.547607421875,0.8801170587539673,1.0,0.0,3.0,1.0,0.0
17659680,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9973358511924744,0.3571337759494781,0.2334981113672256,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.90383642911911,0.1944197416305542,0.1841509789228439,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8454673290252686,0.1590557843446731,0.1114598289132118,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8875179290771484,0.1842690408229828,0.1746385246515274,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7755124568939209,0.1218766272068023,0.549980103969574,284.86553955078125,284.95001220703125,300.85858154296875,295.9510498046875,298.968994140625,299.40435791015625,284.8741455078125,1.0,0.278149664402008,1.0,1.0,0.7855005860328674,1.0,-1.504699468612671,0.680277943611145,0.8244214653968811,0.3364975452423095,0.8300693035125732,0.8300693035125732,0.0,32.094478607177734,37.0,37422.03125,0.0,275.4971618652344,1.0,281.2578430175781,283.7885437011719,298.9852905273437,301.4999694824219,293.1499938964844,293.1499938964844,281.54998779296875,40606.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846190094947815,1.0,0.0,0.0,3.5243165493011475,3.5243401527404785,8.287873356493947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.5166015625,0.0,1431.0660400390625,1895.4371337890625,0.0,1491.547607421875,0.8801170587539673,1.0,0.0,3.0,1.0,0.0
17659740,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9976240396499634,0.363538384437561,0.2351270467042923,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9058034420013428,0.1969332993030548,0.1863599568605423,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8466944098472595,0.1608742922544479,0.1126136854290962,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8890591859817505,0.1864426732063293,0.176538348197937,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7756245136260986,0.1227333471179008,0.5533904433250427,285.0695495605469,284.95001220703125,300.8999938964844,295.9774169921875,298.9938659667969,299.412353515625,285.0663757324219,1.0,0.2803569436073303,1.0,1.0,0.7842373847961426,1.0,-1.5170637369155884,0.6866059303283691,0.8304578065872192,0.3395545780658722,0.9981428980827332,0.9981428980827332,0.0,32.497108459472656,40.0,37397.35546875,0.0,282.019287109375,1.0,281.5422668457031,283.9653015136719,298.948974609375,301.3898010253906,293.1499938964844,293.1499938964844,281.25,31211.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740313172340393,1.0,0.0,0.0,3.693294525146485,3.693318128585816,9.101672162614704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.44580078125,0.0,1545.6153564453125,1895.4371337890625,0.0,1412.151611328125,0.9117400050163268,1.0,0.0,3.0,1.0,0.0
17659800,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9976240396499634,0.363538384437561,0.2351270467042923,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9058034420013428,0.1969332993030548,0.1863599568605423,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8466944098472595,0.1608742922544479,0.1126136854290962,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8890591859817505,0.1864426732063293,0.176538348197937,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7756245136260986,0.1227333471179008,0.5533904433250427,285.0695495605469,284.95001220703125,300.8999938964844,295.9774169921875,298.9938659667969,299.412353515625,285.0663757324219,1.0,0.2803569436073303,1.0,1.0,0.7842373847961426,1.0,-1.5170637369155884,0.6866059303283691,0.8304578065872192,0.3395545780658722,0.9981428980827332,0.9981428980827332,0.0,32.497108459472656,40.0,37397.35546875,0.0,282.019287109375,1.0,281.5422668457031,283.9653015136719,298.948974609375,301.3898010253906,293.1499938964844,293.1499938964844,281.25,31211.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740313172340393,1.0,0.0,0.0,3.693294525146485,3.693318128585816,9.101672162614704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.44580078125,0.0,1545.6153564453125,1895.4371337890625,0.0,1412.151611328125,0.9117400050163268,1.0,0.0,3.0,1.0,0.0
17659860,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9983816742897034,0.3680872619152069,0.2400144785642624,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9040408730506896,0.1990760117769241,0.1885881572961807,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8447679281234741,0.1623276621103286,0.1137754693627357,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8870382905006409,0.1882543861865997,0.1784486025571823,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7726365923881531,0.1232992187142372,0.5567190647125244,284.8738098144531,284.95001220703125,300.9414367675781,296.0037536621094,299.0131225585937,299.4100341796875,284.8793029785156,1.0,0.2836193144321441,1.0,1.0,0.7834357619285583,1.0,-1.5332891941070557,0.6947331428527832,0.8385561108589172,0.3434795439243316,0.8644908666610718,0.8644908666610718,0.0,33.37147521972656,43.0,38331.90625,0.0,291.6261901855469,1.0,281.25732421875,283.7694091796875,299.0504455566406,301.6187438964844,293.1499938964844,293.1499938964844,281.54998779296875,38740.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885252594947815,1.0,0.0,0.0,3.640190839767456,3.640215158462525,8.841818726068595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0478515625,0.0,1542.7298583984375,1895.4371337890625,0.0,1521.4000244140625,0.904259443283081,1.0,0.0,3.0,1.0,0.0
17659920,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9983816742897034,0.3680872619152069,0.2400144785642624,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9040408730506896,0.1990760117769241,0.1885881572961807,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8447679281234741,0.1623276621103286,0.1137754693627357,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8870382905006409,0.1882543861865997,0.1784486025571823,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7726365923881531,0.1232992187142372,0.5567190647125244,284.8738098144531,284.95001220703125,300.9414367675781,296.0037536621094,299.0131225585937,299.4100341796875,284.8793029785156,1.0,0.2836193144321441,1.0,1.0,0.7834357619285583,1.0,-1.5332891941070557,0.6947331428527832,0.8385561108589172,0.3434795439243316,0.8644908666610718,0.8644908666610718,0.0,33.37147521972656,43.0,38331.90625,0.0,291.6261901855469,1.0,281.25732421875,283.7694091796875,299.0504455566406,301.6187438964844,293.1499938964844,293.1499938964844,281.54998779296875,38740.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885252594947815,1.0,0.0,0.0,3.640190839767456,3.640215158462525,8.841818726068595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0478515625,0.0,1542.7298583984375,1895.4371337890625,0.0,1521.4000244140625,0.904259443283081,1.0,0.0,3.0,1.0,0.0
17659980,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.3719216883182525,0.2476844489574432,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8989976048469543,0.2015318125486374,0.190773144364357,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8399940133094788,0.1640759110450744,0.1149035096168518,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8817716836929321,0.1903465837240219,0.1803026795387268,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7666433453559875,0.1239174827933311,0.5592727661132812,285.084228515625,284.95001220703125,300.98272705078125,296.02996826171875,299.0311584472656,299.405029296875,285.0839233398437,1.0,0.2876804172992706,1.0,1.0,0.7826341390609741,1.0,-1.5517640113830566,0.7039507627487183,0.8478131890296936,0.3480053842067718,1.0,1.0,0.0,34.68741607666016,46.0,38283.515625,0.0,303.6377258300781,1.0,281.5429077148437,283.9634094238281,299.0099792480469,301.5059814453125,293.1499938964844,293.1499938964844,281.25,32184.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796744465827942,1.0,0.0,0.0,3.7804384231567374,3.7804629802703857,9.536249763186788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.619140625,0.0,1653.619873046875,1895.4371337890625,0.0,1454.188720703125,0.9316468238830566,1.0,0.0,3.0,1.0,0.0
17660040,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9990000128746032,0.3719216883182525,0.2476844489574432,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8989976048469543,0.2015318125486374,0.190773144364357,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8399940133094788,0.1640759110450744,0.1149035096168518,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8817716836929321,0.1903465837240219,0.1803026795387268,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7666433453559875,0.1239174827933311,0.5592727661132812,285.084228515625,284.95001220703125,300.98272705078125,296.02996826171875,299.0311584472656,299.405029296875,285.0839233398437,1.0,0.2876804172992706,1.0,1.0,0.7826341390609741,1.0,-1.5517640113830566,0.7039507627487183,0.8478131890296936,0.3480053842067718,1.0,1.0,0.0,34.68741607666016,46.0,38283.515625,0.0,303.6377258300781,1.0,281.5429077148437,283.9634094238281,299.0099792480469,301.5059814453125,293.1499938964844,293.1499938964844,281.25,32184.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796744465827942,1.0,0.0,0.0,3.7804384231567374,3.7804629802703857,9.536249763186788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.619140625,0.0,1653.619873046875,1895.4371337890625,0.0,1454.188720703125,0.9316468238830566,1.0,0.0,3.0,1.0,0.0
17660100,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9990000128746032,0.373341292142868,0.2518792748451233,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8962160348892212,0.2027073800563812,0.1919994354248047,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.837429404258728,0.1648955345153808,0.1155596598982811,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8788915872573853,0.191340684890747,0.181353822350502,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7634392380714417,0.1241789609193801,0.5608630776405334,284.94757080078125,284.95001220703125,301.0032958984375,296.0429992675781,299.03912353515625,299.4006652832031,284.9231872558594,1.0,0.2899805903434753,1.0,1.0,0.7822333574295044,1.0,-1.562230944633484,0.7091517448425293,0.8530791401863098,0.3506149649620056,0.9602228403091432,0.9602228403091432,0.0,35.4498291015625,46.0,39361.05078125,0.0,310.6043701171875,1.0,281.29400634765625,283.774658203125,299.1005859375,301.7609558105469,293.1499938964844,293.1499938964844,281.25,33623.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689520537853241,1.0,0.0,0.0,3.821251392364502,3.821276664733887,9.743264399730831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.521484375,0.0,1713.5576171875,1895.4371337890625,0.0,1529.052978515625,0.9413020610809326,1.0,0.0,3.0,1.0,0.0
17660160,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.3740654289722442,0.2570678889751434,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8919026255607605,0.2036490440368652,0.193007543683052,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8335222601890564,0.1654901504516601,0.116060197353363,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8745374083518982,0.1921088248491287,0.1821958720684051,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7589697241783142,0.1242507398128509,0.561697244644165,284.8884582519531,284.95001220703125,301.0237731933594,296.0559387207031,299.044677734375,299.3920593261719,284.8914489746094,1.0,0.2924015522003174,1.0,1.0,0.7820141315460205,1.0,-1.5722836256027222,0.7141095995903015,0.8581739664077759,0.3531223833560943,0.9053927659988404,0.9053927659988404,0.0,36.37578582763672,49.0,39430.15625,0.0,317.8941650390625,1.0,281.2563171386719,283.7538452148437,299.1076354980469,301.7420349121094,293.1499938964844,293.1499938964844,280.95001220703125,37323.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948543787002563,1.0,0.0,0.0,3.768962144851685,3.768987655639648,9.478439437771158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.0009765625,0.0,1679.8155517578125,1895.4371337890625,0.0,1570.3836669921875,0.9321613907814026,1.0,0.0,3.0,1.0,0.0
17660220,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.374311625957489,0.2690616548061371,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8809983730316162,0.20537731051445,0.1947389096021652,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8237282037734985,0.1665323078632354,0.1168601587414741,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8636944890022278,0.1934828013181686,0.1835967004299163,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7481105923652649,0.1241445168852806,0.5618793964385986,284.8466186523437,284.95001220703125,301.0644226074219,296.0815124511719,299.052978515625,299.3700561523437,284.8653259277344,1.0,0.2975025773048401,1.0,1.0,0.7815757393836975,1.0,-1.5916223526000977,0.7236418128013611,0.8679805397987366,0.3579935729503631,0.7951895594596863,0.7951895594596863,0.0,38.57681655883789,52.0,39850.1484375,0.0,333.29693603515625,1.0,280.9578857421875,283.7439880371094,299.1127319335937,301.7856750488281,293.1499938964844,293.1499938964844,281.25,45021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048397660255432,1.0,0.0,0.0,3.403947114944458,3.403970241546631,7.731413234068896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.47509765625,0.0,1339.21240234375,1895.4371337890625,0.0,1649.1551513671875,0.859677791595459,1.0,0.0,3.0,1.0,0.0
17660280,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.374311625957489,0.2690616548061371,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8809983730316162,0.20537731051445,0.1947389096021652,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8237282037734985,0.1665323078632354,0.1168601587414741,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8636944890022278,0.1934828013181686,0.1835967004299163,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7481105923652649,0.1241445168852806,0.5618793964385986,284.8466186523437,284.95001220703125,301.0644226074219,296.0815124511719,299.052978515625,299.3700561523437,284.8653259277344,1.0,0.2975025773048401,1.0,1.0,0.7815757393836975,1.0,-1.5916223526000977,0.7236418128013611,0.8679805397987366,0.3579935729503631,0.7951895594596863,0.7951895594596863,0.0,38.57681655883789,52.0,39850.1484375,0.0,333.29693603515625,1.0,280.9578857421875,283.7439880371094,299.1127319335937,301.7856750488281,293.1499938964844,293.1499938964844,281.25,45021.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048397660255432,1.0,0.0,0.0,3.403947114944458,3.403970241546631,7.731413234068896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.47509765625,0.0,1339.21240234375,1895.4371337890625,0.0,1649.1551513671875,0.859677791595459,1.0,0.0,3.0,1.0,0.0
17660340,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.3749456703662872,0.2807525098323822,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8716821670532227,0.2078172117471695,0.1969221383333206,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8152198791503906,0.1682458370923996,0.1179761961102485,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8544583320617676,0.1955177038908004,0.1854100823402404,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7385399341583252,0.1243916973471641,0.5627812743186951,285.05059814453125,284.95001220703125,301.1045837402344,296.10662841796875,299.0653991699219,299.35565185546875,285.0478210449219,1.0,0.3029218316078186,1.0,1.0,0.7811374068260193,1.0,-1.6128771305084229,0.7341164946556091,0.8787606358528137,0.3633663058280945,0.9569305777549744,0.9569305777549744,0.0,40.88260269165039,55.0,40082.39453125,0.0,350.3166809082031,1.0,281.2413024902344,283.9007263183594,299.0732116699219,301.6745300292969,293.1499938964844,293.1499938964844,280.95001220703125,31649.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927263140678406,1.0,0.0,0.0,3.60579252243042,3.6058154106140137,8.675505114297266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.85009765625,0.0,1452.3797607421875,1895.4371337890625,0.0,1553.829833984375,0.8923052549362183,1.0,0.0,3.0,1.0,0.0
17660400,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.3749456703662872,0.2807525098323822,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8716821670532227,0.2078172117471695,0.1969221383333206,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8152198791503906,0.1682458370923996,0.1179761961102485,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8544583320617676,0.1955177038908004,0.1854100823402404,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7385399341583252,0.1243916973471641,0.5627812743186951,285.05059814453125,284.95001220703125,301.1045837402344,296.10662841796875,299.0653991699219,299.35565185546875,285.0478210449219,1.0,0.3029218316078186,1.0,1.0,0.7811374068260193,1.0,-1.6128771305084229,0.7341164946556091,0.8787606358528137,0.3633663058280945,0.9569305777549744,0.9569305777549744,0.0,40.88260269165039,55.0,40082.39453125,0.0,350.3166809082031,1.0,281.2413024902344,283.9007263183594,299.0732116699219,301.6745300292969,293.1499938964844,293.1499938964844,280.95001220703125,31649.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927263140678406,1.0,0.0,0.0,3.60579252243042,3.6058154106140137,8.675505114297266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.85009765625,0.0,1452.3797607421875,1895.4371337890625,0.0,1553.829833984375,0.8923052549362183,1.0,0.0,3.0,1.0,0.0
17660460,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3739596903324127,0.293090671300888,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.862393856048584,0.2098328024148941,0.199085921049118,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8062360286712646,0.1695422232151031,0.1190693527460098,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8453198671340942,0.1971460729837417,0.1872017085552215,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7291494607925415,0.1243722960352897,0.5636787414550781,284.8867492675781,284.95001220703125,301.14410400390625,296.13116455078125,299.0743103027344,299.3354797363281,284.8956604003906,1.0,0.3085987269878387,1.0,1.0,0.7808904647827148,1.0,-1.63482928276062,0.7448896765708923,0.8899396061897278,0.3689369559288025,0.8393489718437195,0.8393489718437195,0.0,43.403106689453125,58.0,40999.5625,0.0,368.7178039550781,1.0,280.9576110839844,283.74237060546875,299.1723327636719,301.90106201171875,293.1499938964844,293.1499938964844,281.25,39485.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059177160263062,1.0,0.0,0.0,3.510181903839112,3.510205268859864,8.221527991736366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.09814453125,0.0,1408.184814453125,1895.4371337890625,0.0,1657.76416015625,0.8766577839851379,1.0,0.0,3.0,1.0,0.0
17660520,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.3739596903324127,0.293090671300888,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.862393856048584,0.2098328024148941,0.199085921049118,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8062360286712646,0.1695422232151031,0.1190693527460098,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8453198671340942,0.1971460729837417,0.1872017085552215,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7291494607925415,0.1243722960352897,0.5636787414550781,284.8867492675781,284.95001220703125,301.14410400390625,296.13116455078125,299.0743103027344,299.3354797363281,284.8956604003906,1.0,0.3085987269878387,1.0,1.0,0.7808904647827148,1.0,-1.63482928276062,0.7448896765708923,0.8899396061897278,0.3689369559288025,0.8393489718437195,0.8393489718437195,0.0,43.403106689453125,58.0,40999.5625,0.0,368.7178039550781,1.0,280.9576110839844,283.74237060546875,299.1723327636719,301.90106201171875,293.1499938964844,293.1499938964844,281.25,39485.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059177160263062,1.0,0.0,0.0,3.510181903839112,3.510205268859864,8.221527991736366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.09814453125,0.0,1408.184814453125,1895.4371337890625,0.0,1657.76416015625,0.8766577839851379,1.0,0.0,3.0,1.0,0.0
17660580,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.3728888630867004,0.3058520555496216,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8534332513809204,0.2121982425451278,0.2012413889169693,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7970194220542908,0.1711633205413818,0.1201513260602951,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8365041017532349,0.1990893632173538,0.1889712363481521,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7197484374046326,0.124488778412342,0.564174473285675,285.0772399902344,284.95001220703125,301.182861328125,296.15496826171875,299.0855407714844,299.3200378417969,285.0743103027344,1.0,0.3143998384475708,1.0,1.0,0.7806435227394104,1.0,-1.6567561626434326,0.7556611895561218,0.9010950326919556,0.3745101690292358,1.0,1.0,0.0,46.09668731689453,46.0,41145.71875,0.0,388.0510559082031,1.0,281.2423095703125,283.9025573730469,299.138916015625,301.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,30978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980654001235962,1.0,0.0,0.0,3.7005422115325928,3.700565814971924,9.13742837838072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.76953125,0.0,1552.039794921875,1895.4371337890625,0.0,1595.519287109375,0.9131633639335632,1.0,0.0,3.0,1.0,0.0
