time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9990000128746032,0.3728888630867004,0.3058520555496216,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8534332513809204,0.2121982425451278,0.2012413889169693,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7970194220542908,0.1711633205413818,0.1201513260602951,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8365041017532349,0.1990893632173538,0.1889712363481521,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7197484374046326,0.124488778412342,0.564174473285675,285.0772399902344,284.95001220703125,301.182861328125,296.15496826171875,299.0855407714844,299.3200378417969,285.0743103027344,1.0,0.3143998384475708,1.0,1.0,0.7806435227394104,1.0,-1.6567561626434326,0.7556611895561218,0.9010950326919556,0.3745101690292358,1.0,1.0,0.0,46.09668731689453,46.0,41145.71875,0.0,388.0510559082031,1.0,281.2423095703125,283.9025573730469,299.138916015625,301.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,30978.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980654001235962,1.0,0.0,0.0,3.7005422115325928,3.700565814971924,9.13742837838072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.76953125,0.0,1552.039794921875,1895.4371337890625,0.0,1595.519287109375,0.9131633639335632,1.0,0.0,3.0,1.0,0.0
17660700,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.3721874356269836,0.306914359331131,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8540299534797668,0.2132658064365387,0.2023752033710479,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7973791360855103,0.1718600839376449,0.1207272484898567,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8368862271308899,0.1999501585960388,0.1899043470621109,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7191023826599121,0.124484047293663,0.5645303726196289,284.92236328125,284.95001220703125,301.201904296875,296.16656494140625,299.0907287597656,299.31280517578125,284.8990478515625,1.0,0.3149768412113189,1.0,1.0,0.7805200815200806,1.0,-1.6616427898406982,0.7580526471138,0.903590202331543,0.3758559226989746,0.9253116846084596,0.9253116846084596,0.0,46.3890266418457,46.0,42108.203125,0.0,391.5503845214844,1.0,280.9962158203125,283.7030944824219,299.22528076171875,302.0600891113281,293.1499938964844,293.1499938964844,280.95001220703125,33668.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079411149024963,1.0,0.0,0.0,3.7438387870788574,3.743863344192505,9.352496590508964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.6904296875,0.0,1622.20166015625,1895.4371337890625,0.0,1673.977783203125,0.9230605959892272,1.0,0.0,3.0,1.0,0.0
17660760,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.3718069493770599,0.304821640253067,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8571155071258545,0.2140931487083435,0.2032293528318405,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8001104593276978,0.1723295599222183,0.12110535800457,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8396070599555969,0.2005796134471893,0.1905694156885147,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7204463481903076,0.12431650608778,0.5640037059783936,284.8681945800781,284.95001220703125,301.220703125,296.1779479980469,299.0954895019531,299.3056335449219,284.8717346191406,1.0,0.3142767250537872,1.0,1.0,0.7804681658744812,1.0,-1.6607816219329834,0.7576388120651245,0.903142750263214,0.3756673038005829,0.8660801649093628,0.8660801649093628,0.0,45.99325180053711,34.0,41876.17578125,0.0,389.9573669433594,1.0,280.9569702148437,283.69219970703125,299.2255859375,302.0215759277344,293.1499938964844,293.1499938964844,281.25,38605.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126023769378662,1.0,0.0,0.0,3.653642892837525,3.653667449951172,8.907287565307342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.47265625,0.0,1556.7418212890625,1895.4371337890625,0.0,1711.592529296875,0.9070847034454346,1.0,0.0,3.0,1.0,0.0
17660820,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.3752839565277099,0.2915081083774566,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8725018501281738,0.2162893861532211,0.2050375491380691,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8140143752098083,0.1737832129001617,0.1219306290149688,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8536822199821472,0.2023356705904007,0.1919758468866348,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7301262617111206,0.1243422403931617,0.5630761384963989,285.0370483398437,284.95001220703125,301.2575378417969,296.20001220703125,299.11297607421875,299.3080749511719,285.03155517578125,1.0,0.3095942735671997,1.0,1.0,0.7803643345832825,1.0,-1.648539900779724,0.7516881227493286,0.8968517184257507,0.3725576996803283,1.0,1.0,0.0,43.398399353027344,37.0,41180.15625,0.0,376.0069885253906,1.0,281.2431640625,283.85211181640625,299.1725158691406,301.8627624511719,293.1499938964844,293.1499938964844,280.95001220703125,32279.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024645209312439,1.0,0.0,0.0,3.7784347534179688,3.778459310531616,9.526144140181714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.89697265625,0.0,1651.9886474609375,1895.4371337890625,0.0,1630.2568359375,0.9315213561058044,1.0,0.0,3.0,1.0,0.0
17660880,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.3752839565277099,0.2915081083774566,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8725018501281738,0.2162893861532211,0.2050375491380691,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8140143752098083,0.1737832129001617,0.1219306290149688,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8536822199821472,0.2023356705904007,0.1919758468866348,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7301262617111206,0.1243422403931617,0.5630761384963989,285.0370483398437,284.95001220703125,301.2575378417969,296.20001220703125,299.11297607421875,299.3080749511719,285.03155517578125,1.0,0.3095942735671997,1.0,1.0,0.7803643345832825,1.0,-1.648539900779724,0.7516881227493286,0.8968517184257507,0.3725576996803283,1.0,1.0,0.0,43.398399353027344,37.0,41180.15625,0.0,376.0069885253906,1.0,281.2431640625,283.85211181640625,299.1725158691406,301.8627624511719,293.1499938964844,293.1499938964844,280.95001220703125,32279.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024645209312439,1.0,0.0,0.0,3.7784347534179688,3.778459310531616,9.526144140181714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.89697265625,0.0,1651.9886474609375,1895.4371337890625,0.0,1630.2568359375,0.9315213561058044,1.0,0.0,3.0,1.0,0.0
17660940,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.380827248096466,0.2825457751750946,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8844912052154541,0.2181292325258255,0.2068836987018585,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8238699436187744,0.1749012619256973,0.1227844357490539,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8646090626716614,0.2037488967180252,0.1934127658605575,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7372028231620789,0.1243366822600364,0.5630810260772705,284.84130859375,284.95001220703125,301.2932434082031,296.2210388183594,299.1332092285156,299.3158874511719,284.849853515625,1.0,0.3073471784591675,1.0,1.0,0.7802605628967285,1.0,-1.642744779586792,0.7489212155342102,0.8938235640525818,0.3709711730480194,0.8400449752807617,0.8400449752807617,0.0,41.75576019287109,40.0,41430.65625,0.0,368.3141784667969,1.0,280.9564208984375,283.6785583496094,299.2452087402344,302.0173034667969,293.1499938964844,293.1499938964844,281.25,41366.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120847105979919,1.0,0.0,0.0,3.626669406890869,3.626694202423096,8.776254958320351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3369140625,0.0,1547.260009765625,1895.4371337890625,0.0,1707.3970947265625,0.9034077525138856,1.0,0.0,3.0,1.0,0.0
17661000,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.380827248096466,0.2825457751750946,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8844912052154541,0.2181292325258255,0.2068836987018585,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8238699436187744,0.1749012619256973,0.1227844357490539,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8646090626716614,0.2037488967180252,0.1934127658605575,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7372028231620789,0.1243366822600364,0.5630810260772705,284.84130859375,284.95001220703125,301.2932434082031,296.2210388183594,299.1332092285156,299.3158874511719,284.849853515625,1.0,0.3073471784591675,1.0,1.0,0.7802605628967285,1.0,-1.642744779586792,0.7489212155342102,0.8938235640525818,0.3709711730480194,0.8400449752807617,0.8400449752807617,0.0,41.75576019287109,40.0,41430.65625,0.0,368.3141784667969,1.0,280.9564208984375,283.6785583496094,299.2452087402344,302.0173034667969,293.1499938964844,293.1499938964844,281.25,41366.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120847105979919,1.0,0.0,0.0,3.626669406890869,3.626694202423096,8.776254958320351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.3369140625,0.0,1547.260009765625,1895.4371337890625,0.0,1707.3970947265625,0.9034077525138856,1.0,0.0,3.0,1.0,0.0
17661060,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3869596123695373,0.2782551348209381,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8920354247093201,0.2204729616641998,0.2088567912578582,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8297697305679321,0.176493763923645,0.1237288042902946,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8713572025299072,0.2056181728839874,0.1949542611837387,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7410699725151062,0.1247176378965377,0.5639253258705139,285.0404052734375,284.95001220703125,301.32763671875,296.24090576171875,299.1568908691406,299.32928466796875,285.0370178222656,1.0,0.3068471848964691,1.0,1.0,0.7794204950332642,1.0,-1.643955111503601,0.7497192621231079,0.8942359089851379,0.3713493943214416,0.9899671077728271,0.9899671077728271,0.0,41.06312561035156,43.0,41033.2734375,0.0,367.0200805664063,1.0,281.242919921875,283.8591003417969,299.2019348144531,301.8724365234375,293.1499938964844,293.1499938964844,280.95001220703125,32427.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992961764335632,1.0,0.0,0.0,3.752419233322144,3.752443552017212,9.395415645485629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.46533203125,0.0,1622.646728515625,1895.4371337890625,0.0,1605.2032470703125,0.9257993102073668,1.0,0.0,3.0,1.0,0.0
17661120,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.3869596123695373,0.2782551348209381,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8920354247093201,0.2204729616641998,0.2088567912578582,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8297697305679321,0.176493763923645,0.1237288042902946,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8713572025299072,0.2056181728839874,0.1949542611837387,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7410699725151062,0.1247176378965377,0.5639253258705139,285.0404052734375,284.95001220703125,301.32763671875,296.24090576171875,299.1568908691406,299.32928466796875,285.0370178222656,1.0,0.3068471848964691,1.0,1.0,0.7794204950332642,1.0,-1.643955111503601,0.7497192621231079,0.8942359089851379,0.3713493943214416,0.9899671077728271,0.9899671077728271,0.0,41.06312561035156,43.0,41033.2734375,0.0,367.0200805664063,1.0,281.242919921875,283.8591003417969,299.2019348144531,301.8724365234375,293.1499938964844,293.1499938964844,280.95001220703125,32427.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992961764335632,1.0,0.0,0.0,3.752419233322144,3.752443552017212,9.395415645485629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.46533203125,0.0,1622.646728515625,1895.4371337890625,0.0,1605.2032470703125,0.9257993102073668,1.0,0.0,3.0,1.0,0.0
17661180,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.3914902806282043,0.2775498032569885,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.895811140537262,0.2224629074335098,0.2109053581953048,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8324920535087585,0.1777456700801849,0.1247219294309616,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.874521791934967,0.2071484476327896,0.1965618729591369,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7423373460769653,0.12498639523983,0.5655727982521057,284.8632507324219,284.95001220703125,301.36065673828125,296.2594909667969,299.17578125,299.33447265625,284.8708190917969,1.0,0.307824432849884,1.0,1.0,0.7785804271697998,1.0,-1.6506670713424685,0.7532002925872803,0.897466778755188,0.3731681704521179,0.850848913192749,0.850848913192749,0.0,41.07661819458008,46.0,41642.171875,0.0,370.6299133300781,1.0,280.9571533203125,283.69244384765625,299.2884826660156,302.0653686523437,293.1499938964844,293.1499938964844,281.25,40380.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101054191589355,1.0,0.0,0.0,3.630166292190552,3.630190849304199,8.793187475930608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.951171875,0.0,1543.809814453125,1895.4371337890625,0.0,1691.3975830078125,0.9035056829452516,1.0,0.0,3.0,1.0,0.0
17661240,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.3914902806282043,0.2775498032569885,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.895811140537262,0.2224629074335098,0.2109053581953048,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8324920535087585,0.1777456700801849,0.1247219294309616,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.874521791934967,0.2071484476327896,0.1965618729591369,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7423373460769653,0.12498639523983,0.5655727982521057,284.8632507324219,284.95001220703125,301.36065673828125,296.2594909667969,299.17578125,299.33447265625,284.8708190917969,1.0,0.307824432849884,1.0,1.0,0.7785804271697998,1.0,-1.6506670713424685,0.7532002925872803,0.897466778755188,0.3731681704521179,0.850848913192749,0.850848913192749,0.0,41.07661819458008,46.0,41642.171875,0.0,370.6299133300781,1.0,280.9571533203125,283.69244384765625,299.2884826660156,302.0653686523437,293.1499938964844,293.1499938964844,281.25,40380.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101054191589355,1.0,0.0,0.0,3.630166292190552,3.630190849304199,8.793187475930608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.951171875,0.0,1543.809814453125,1895.4371337890625,0.0,1691.3975830078125,0.9035056829452516,1.0,0.0,3.0,1.0,0.0
17661300,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.393553227186203,0.2786577939987182,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8959488272666931,0.22358338534832,0.2118420749902725,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8323615789413452,0.1784878373146057,0.1251567900180816,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8744181394577026,0.2080230265855789,0.1972773373126983,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7416294813156128,0.1251690089702606,0.5661048889160156,285.0271301269531,284.95001220703125,301.3765869140625,296.2682800292969,299.1847229003906,299.3363037109375,285.04644775390625,1.0,0.3087454438209533,1.0,1.0,0.7781603932380676,1.0,-1.655140042304993,0.7554898262023926,0.8996502161026001,0.3743557333946228,0.9549046754837036,0.9549046754837036,0.0,41.3460807800293,46.0,41162.26953125,0.0,373.7839050292969,1.0,281.20147705078125,283.8758850097656,299.22784423828125,301.8663024902344,293.1499938964844,293.1499938964844,281.25,34663.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023399472236633,1.0,0.0,0.0,3.6616926193237305,3.6617164611816406,8.946579441726499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.078125,0.0,1536.180908203125,1895.4371337890625,0.0,1629.2684326171875,0.9096675515174866,1.0,0.0,3.0,1.0,0.0
17661360,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.3957135081291199,0.279866099357605,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8963360786437988,0.224904328584671,0.2130283862352371,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8324935436248779,0.1794151216745376,0.1257635056972503,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8745535612106323,0.2090842872858047,0.1982235759496688,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7411239743232727,0.1254822462797165,0.5673223733901978,285.0612487792969,284.95001220703125,301.39215087890625,296.2767028808594,299.1944274902344,299.3398742675781,285.05889892578125,1.0,0.3099483847618103,1.0,1.0,0.7779095768928528,1.0,-1.661339521408081,0.7585878372192383,0.9027517437934875,0.3759534657001495,1.0,1.0,0.0,41.66758728027344,49.0,41460.59375,0.0,378.0335998535156,1.0,281.2428894042969,283.8711853027344,299.2490234375,301.9425048828125,293.1499938964844,293.1499938964844,280.95001220703125,32102.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998265981674194,1.0,0.0,0.0,3.772858619689941,3.772883176803589,9.498047575107194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.5947265625,0.0,1644.052490234375,1895.4371337890625,0.0,1609.384765625,0.9302144050598145,1.0,0.0,3.0,1.0,0.0
17661420,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.3981242775917053,0.2847296893596649,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8941140174865723,0.2269341796636581,0.2151701897382736,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8301840424537659,0.1806873828172683,0.1268113255500793,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8719560503959656,0.2106283605098724,0.1998981982469558,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7379300594329834,0.1257402747869491,0.5692386627197266,284.8748779296875,284.95001220703125,301.4219665527344,296.2924194335937,299.20721435546875,299.3357849121094,284.8802185058594,1.0,0.3130247294902801,1.0,1.0,0.7774078845977783,1.0,-1.6753194332122805,0.7655432820320129,0.9097760915756226,0.3795930743217468,0.8779462575912476,0.8779462575912476,0.0,42.75898361206055,52.0,42356.48828125,0.0,388.7657775878906,1.0,280.9571533203125,283.6833190917969,299.3321838378906,302.1513977050781,293.1499938964844,293.1499938964844,281.25,38811.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127520442008972,1.0,0.0,0.0,3.707685232162476,3.707710266113281,9.172738373308676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.005859375,0.0,1619.6636962890625,1895.4371337890625,0.0,1712.8062744140625,0.9195492267608644,1.0,0.0,3.0,1.0,0.0
17661480,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.3981242775917053,0.2847296893596649,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8941140174865723,0.2269341796636581,0.2151701897382736,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8301840424537659,0.1806873828172683,0.1268113255500793,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8719560503959656,0.2106283605098724,0.1998981982469558,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7379300594329834,0.1257402747869491,0.5692386627197266,284.8748779296875,284.95001220703125,301.4219665527344,296.2924194335937,299.20721435546875,299.3357849121094,284.8802185058594,1.0,0.3130247294902801,1.0,1.0,0.7774078845977783,1.0,-1.6753194332122805,0.7655432820320129,0.9097760915756226,0.3795930743217468,0.8779462575912476,0.8779462575912476,0.0,42.75898361206055,52.0,42356.48828125,0.0,388.7657775878906,1.0,280.9571533203125,283.6833190917969,299.3321838378906,302.1513977050781,293.1499938964844,293.1499938964844,281.25,38811.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127520442008972,1.0,0.0,0.0,3.707685232162476,3.707710266113281,9.172738373308676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.005859375,0.0,1619.6636962890625,1895.4371337890625,0.0,1712.8062744140625,0.9195492267608644,1.0,0.0,3.0,1.0,0.0
17661540,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.4001864492893219,0.2917179763317108,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8897204399108887,0.2293588817119598,0.2173096537590026,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8260498046875,0.1823206841945648,0.1278522461652755,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8672885298728943,0.2125227302312851,0.2015537768602371,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7329999208450317,0.1261241137981414,0.5707095265388489,285.0791320800781,284.95001220703125,301.45001220703125,296.3065185546875,299.2197265625,299.3321533203125,285.0792541503906,1.0,0.3167965412139892,1.0,1.0,0.7769061923027039,1.0,-1.6912791728973389,0.7734736800193787,0.917805552482605,0.3837427496910095,1.0,1.0,0.0,44.2731819152832,55.0,42157.44921875,0.0,401.990966796875,1.0,281.24334716796875,283.87652587890625,299.2864685058594,302.0244140625,293.1499938964844,293.1499938964844,280.95001220703125,32960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040793299674988,1.0,0.0,0.0,3.825866937637329,3.825891971588135,9.766815765033243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.32275390625,0.0,1713.934326171875,1895.4371337890625,0.0,1643.093994140625,0.9424485564231871,1.0,0.0,3.0,1.0,0.0
17661600,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.4001864492893219,0.2917179763317108,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8897204399108887,0.2293588817119598,0.2173096537590026,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8260498046875,0.1823206841945648,0.1278522461652755,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8672885298728943,0.2125227302312851,0.2015537768602371,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7329999208450317,0.1261241137981414,0.5707095265388489,285.0791320800781,284.95001220703125,301.45001220703125,296.3065185546875,299.2197265625,299.3321533203125,285.0792541503906,1.0,0.3167965412139892,1.0,1.0,0.7769061923027039,1.0,-1.6912791728973389,0.7734736800193787,0.917805552482605,0.3837427496910095,1.0,1.0,0.0,44.2731819152832,55.0,42157.44921875,0.0,401.990966796875,1.0,281.24334716796875,283.87652587890625,299.2864685058594,302.0244140625,293.1499938964844,293.1499938964844,280.95001220703125,32960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040793299674988,1.0,0.0,0.0,3.825866937637329,3.825891971588135,9.766815765033243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.32275390625,0.0,1713.934326171875,1895.4371337890625,0.0,1643.093994140625,0.9424485564231871,1.0,0.0,3.0,1.0,0.0
17661660,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.4005718529224396,0.3002008497714996,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8840535283088684,0.231398656964302,0.2194928079843521,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8208212852478027,0.1835820227861404,0.1289157122373581,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8614553213119507,0.2140520811080932,0.2032454311847686,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7271535396575928,0.1262637674808502,0.5722442269325256,284.8886108398437,284.95001220703125,301.47442626953125,296.3198547363281,299.2264099121094,299.321044921875,284.8921203613281,1.0,0.3211502134799957,1.0,1.0,0.7767460942268372,1.0,-1.7092362642288208,0.7822980284690857,0.9269381761550904,0.3883901834487915,0.9101681709289552,0.9101681709289552,0.0,46.12803649902344,58.0,43258.21875,0.0,417.5845031738281,1.0,280.955810546875,283.6733703613281,299.3648376464844,302.2389831542969,293.1499938964844,293.1499938964844,280.6499938964844,37633.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177161574363708,1.0,0.0,0.0,3.799956560134888,3.7999825477600098,9.634974276195862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.6728515625,0.0,1719.2178955078125,1895.4371337890625,0.0,1753.271484375,0.9394347071647644,1.0,0.0,3.0,1.0,0.0
17661720,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.4005718529224396,0.3002008497714996,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8840535283088684,0.231398656964302,0.2194928079843521,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8208212852478027,0.1835820227861404,0.1289157122373581,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8614553213119507,0.2140520811080932,0.2032454311847686,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7271535396575928,0.1262637674808502,0.5722442269325256,284.8886108398437,284.95001220703125,301.47442626953125,296.3198547363281,299.2264099121094,299.321044921875,284.8921203613281,1.0,0.3211502134799957,1.0,1.0,0.7767460942268372,1.0,-1.7092362642288208,0.7822980284690857,0.9269381761550904,0.3883901834487915,0.9101681709289552,0.9101681709289552,0.0,46.12803649902344,58.0,43258.21875,0.0,417.5845031738281,1.0,280.955810546875,283.6733703613281,299.3648376464844,302.2389831542969,293.1499938964844,293.1499938964844,280.6499938964844,37633.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177161574363708,1.0,0.0,0.0,3.799956560134888,3.7999825477600098,9.634974276195862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.6728515625,0.0,1719.2178955078125,1895.4371337890625,0.0,1753.271484375,0.9394347071647644,1.0,0.0,3.0,1.0,0.0
17661780,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3991115689277649,0.3111526668071747,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8755882382392883,0.2330643832683563,0.2211549580097198,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.812942624092102,0.1844896078109741,0.1296158730983734,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8530330061912537,0.2152090966701507,0.2044333219528198,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7188834547996521,0.1260244697332382,0.5717774033546448,284.8563537597656,284.95001220703125,301.4936828613281,296.33331298828125,299.226806640625,299.3026123046875,284.8721618652344,1.0,0.3258176743984222,1.0,1.0,0.7765859961509705,1.0,-1.7260875701904297,0.7905824780464172,0.9355050921440125,0.3927676677703857,0.8084255456924438,0.8084255456924438,0.0,48.46091842651367,61.0,43627.06640625,0.0,434.2326049804688,1.0,280.6576232910156,283.66461181640625,299.3578491210937,302.26531982421875,293.1499938964844,293.1499938964844,280.95001220703125,44213.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261041402816772,1.0,0.0,0.0,3.456329584121704,3.4563534259796143,7.971198670020385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.84619140625,0.0,1386.382568359375,1895.4371337890625,0.0,1822.5340576171875,0.8705515265464783,1.0,0.0,3.0,1.0,0.0
17661840,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.3991115689277649,0.3111526668071747,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8755882382392883,0.2330643832683563,0.2211549580097198,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.812942624092102,0.1844896078109741,0.1296158730983734,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8530330061912537,0.2152090966701507,0.2044333219528198,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7188834547996521,0.1260244697332382,0.5717774033546448,284.8563537597656,284.95001220703125,301.4936828613281,296.33331298828125,299.226806640625,299.3026123046875,284.8721618652344,1.0,0.3258176743984222,1.0,1.0,0.7765859961509705,1.0,-1.7260875701904297,0.7905824780464172,0.9355050921440125,0.3927676677703857,0.8084255456924438,0.8084255456924438,0.0,48.46091842651367,61.0,43627.06640625,0.0,434.2326049804688,1.0,280.6576232910156,283.66461181640625,299.3578491210937,302.26531982421875,293.1499938964844,293.1499938964844,280.95001220703125,44213.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261041402816772,1.0,0.0,0.0,3.456329584121704,3.4563534259796143,7.971198670020385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.84619140625,0.0,1386.382568359375,1895.4371337890625,0.0,1822.5340576171875,0.8705515265464783,1.0,0.0,3.0,1.0,0.0
17661900,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.3986268937587738,0.316623717546463,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8717381954193115,0.2342187017202377,0.2221248745918274,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8092302680015564,0.1852399855852127,0.1300603151321411,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8492019772529602,0.2160799205303192,0.2051485627889633,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7148151397705078,0.1260456144809723,0.5716643929481506,285.0227355957031,284.95001220703125,301.50152587890625,296.340087890625,299.228515625,299.297607421875,285.0381164550781,1.0,0.3282510936260223,1.0,1.0,0.7765059471130371,1.0,-1.7350764274597168,0.7950038909912109,0.940072536468506,0.3950998783111572,0.914708971977234,0.914708971977234,0.0,49.666316986083984,61.0,43375.65625,0.0,443.1213073730469,1.0,280.8976745605469,283.82769775390625,299.2932434082031,302.06622314453125,293.1499938964844,293.1499938964844,280.95001220703125,35038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174562811851501,1.0,0.0,0.0,3.5251147747039795,3.525137424468994,8.291627864309703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.43994140625,0.0,1391.6646728515625,1895.4371337890625,0.0,1751.1434326171875,0.8797630667686462,1.0,0.0,3.0,1.0,0.0
17661960,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.3982585370540619,0.3216584324836731,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8687336444854736,0.2355262488126754,0.2233488708734512,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8062406182289124,0.18612901866436,0.1306772977113723,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8461730480194092,0.2170947343111038,0.2060992419719696,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7113131880760193,0.1261718720197677,0.5722366571426392,285.0443115234375,284.95001220703125,301.5082092285156,296.3468933105469,299.231201171875,299.29541015625,285.0416564941406,1.0,0.3307726085186004,1.0,1.0,0.7765276432037354,1.0,-1.74515962600708,0.7999377250671387,0.9452219009399414,0.3977066576480865,0.9601415991783142,0.9601415991783142,0.0,50.8309440612793,64.0,43760.21875,0.0,452.63580322265625,1.0,280.9417724609375,283.815185546875,299.3153076171875,302.14581298828125,293.1499938964844,293.1499938964844,280.6499938964844,32055.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146798968315125,1.0,0.0,0.0,3.6428163051605225,3.6428394317626953,8.854576662997715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.6259765625,0.0,1495.738037109375,1895.4371337890625,0.0,1728.473876953125,0.9009209275245668,1.0,0.0,3.0,1.0,0.0
17662020,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.3954778909683227,0.3327828347682953,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8616896271705627,0.2375059872865677,0.2254898697137832,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7990277409553528,0.1873068809509277,0.1316932886838913,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8391838073730469,0.2185306400060653,0.2077171504497528,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7031345367431641,0.1260784566402435,0.5727344155311584,284.8915100097656,284.95001220703125,301.5183410644531,296.36053466796875,299.2329406738281,299.2872314453125,284.900146484375,1.0,0.3359594047069549,1.0,1.0,0.7765711545944214,1.0,-1.7648481130599976,0.8095622658729553,0.955285906791687,0.4028398394584656,0.8468897342681885,0.8468897342681885,0.0,53.40865707397461,52.0,44679.8046875,0.0,472.416015625,1.0,280.65740966796875,283.6679382324219,299.39697265625,302.3547058105469,293.1499938964844,293.1499938964844,280.95001220703125,39419.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267758846282959,1.0,0.0,0.0,3.539463520050049,3.53948712348938,8.359266985280556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.92578125,0.0,1438.4429931640625,1895.4371337890625,0.0,1828.127685546875,0.8833165168762207,1.0,0.0,3.0,1.0,0.0
17662080,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.3954778909683227,0.3327828347682953,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8616896271705627,0.2375059872865677,0.2254898697137832,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7990277409553528,0.1873068809509277,0.1316932886838913,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8391838073730469,0.2185306400060653,0.2077171504497528,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7031345367431641,0.1260784566402435,0.5727344155311584,284.8915100097656,284.95001220703125,301.5183410644531,296.36053466796875,299.2329406738281,299.2872314453125,284.900146484375,1.0,0.3359594047069549,1.0,1.0,0.7765711545944214,1.0,-1.7648481130599976,0.8095622658729553,0.955285906791687,0.4028398394584656,0.8468897342681885,0.8468897342681885,0.0,53.40865707397461,52.0,44679.8046875,0.0,472.416015625,1.0,280.65740966796875,283.6679382324219,299.39697265625,302.3547058105469,293.1499938964844,293.1499938964844,280.95001220703125,39419.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267758846282959,1.0,0.0,0.0,3.539463520050049,3.53948712348938,8.359266985280556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.92578125,0.0,1438.4429931640625,1895.4371337890625,0.0,1828.127685546875,0.8833165168762207,1.0,0.0,3.0,1.0,0.0
17662140,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.3937805891036987,0.3303242921829223,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8664149045944214,0.2398772984743118,0.2275398075580597,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8030185699462891,0.1888396441936493,0.1326346546411514,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8430742025375366,0.2203103154897689,0.209224984049797,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7049712538719177,0.1262085139751434,0.572723388671875,285.0550231933594,284.95001220703125,301.5244140625,296.37420654296875,299.2380065917969,299.2909545898437,285.0497741699219,1.0,0.335330605506897,1.0,1.0,0.7766146063804626,1.0,-1.7672994136810305,0.8107256889343262,0.956573724746704,0.403564840555191,0.9961426258087158,0.9961426258087158,0.0,52.98178863525391,40.0,44511.59765625,0.0,472.6534423828125,1.0,280.9425964355469,283.8083190917969,299.3574523925781,302.243408203125,293.1499938964844,293.1499938964844,280.6499938964844,31509.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190755605697632,1.0,0.0,0.0,3.7181625366210938,3.718186616897583,9.224653467754252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4345703125,0.0,1576.1051025390625,1895.4371337890625,0.0,1764.421875,0.9173312783241272,1.0,0.0,3.0,1.0,0.0
17662200,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.3937805891036987,0.3303242921829223,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8664149045944214,0.2398772984743118,0.2275398075580597,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8030185699462891,0.1888396441936493,0.1326346546411514,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8430742025375366,0.2203103154897689,0.209224984049797,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7049712538719177,0.1262085139751434,0.572723388671875,285.0550231933594,284.95001220703125,301.5244140625,296.37420654296875,299.2380065917969,299.2909545898437,285.0497741699219,1.0,0.335330605506897,1.0,1.0,0.7766146063804626,1.0,-1.7672994136810305,0.8107256889343262,0.956573724746704,0.403564840555191,0.9961426258087158,0.9961426258087158,0.0,52.98178863525391,40.0,44511.59765625,0.0,472.6534423828125,1.0,280.9425964355469,283.8083190917969,299.3574523925781,302.243408203125,293.1499938964844,293.1499938964844,280.6499938964844,31509.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190755605697632,1.0,0.0,0.0,3.7181625366210938,3.718186616897583,9.224653467754252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4345703125,0.0,1576.1051025390625,1895.4371337890625,0.0,1764.421875,0.9173312783241272,1.0,0.0,3.0,1.0,0.0
17662260,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.3950816988945007,0.3162310421466827,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8816298842430115,0.2416942119598388,0.2293604910373687,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8162446618080139,0.189854547381401,0.1334103047847747,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8566783666610718,0.2215689122676849,0.2105077356100082,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7153552174568176,0.1261067986488342,0.5722785592079163,284.85430908203125,284.95001220703125,301.52685546875,296.38787841796875,299.2371520996094,299.2890625,284.8598937988281,1.0,0.3303753435611725,1.0,1.0,0.7766556143760681,1.0,-1.7545111179351809,0.8044503927230835,0.9500607252120972,0.4002361595630646,0.8414909839630127,0.8414909839630127,0.0,50.00844192504883,43.0,44736.8984375,0.0,455.8603210449219,1.0,280.6573791503906,283.6252136230469,299.41998291015625,302.4029846191406,293.1499938964844,293.1499938964844,280.95001220703125,40527.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304877042770386,1.0,0.0,0.0,3.595747232437134,3.595771551132202,8.627234819869045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.802734375,0.0,1507.0123291015625,1895.4371337890625,0.0,1859.156982421875,0.8957700133323669,1.0,0.0,3.0,1.0,0.0
17662320,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.3950816988945007,0.3162310421466827,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8816298842430115,0.2416942119598388,0.2293604910373687,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8162446618080139,0.189854547381401,0.1334103047847747,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8566783666610718,0.2215689122676849,0.2105077356100082,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7153552174568176,0.1261067986488342,0.5722785592079163,284.85430908203125,284.95001220703125,301.52685546875,296.38787841796875,299.2371520996094,299.2890625,284.8598937988281,1.0,0.3303753435611725,1.0,1.0,0.7766556143760681,1.0,-1.7545111179351809,0.8044503927230835,0.9500607252120972,0.4002361595630646,0.8414909839630127,0.8414909839630127,0.0,50.00844192504883,43.0,44736.8984375,0.0,455.8603210449219,1.0,280.6573791503906,283.6252136230469,299.41998291015625,302.4029846191406,293.1499938964844,293.1499938964844,280.95001220703125,40527.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304877042770386,1.0,0.0,0.0,3.595747232437134,3.595771551132202,8.627234819869045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.802734375,0.0,1507.0123291015625,1895.4371337890625,0.0,1859.156982421875,0.8957700133323669,1.0,0.0,3.0,1.0,0.0
17662380,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4007014334201813,0.3068567812442779,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8932657837867737,0.243991419672966,0.2312516272068023,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.825570285320282,0.1913135796785354,0.1342360824346542,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8670486807823181,0.2232511639595031,0.2118380218744278,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7222115397453308,0.1263061463832855,0.5722159147262573,285.0209045410156,284.95001220703125,301.5260314941406,296.4015197753906,299.23681640625,299.28961181640625,285.0162658691406,1.0,0.3279249370098114,1.0,1.0,0.7766966223716736,1.0,-1.7480275630950928,0.8013125658035278,0.9467150568962096,0.3983780443668365,0.967513620853424,0.967513620853424,0.0,48.1341438293457,46.0,44076.3671875,0.0,446.3460998535156,1.0,280.9427185058594,283.7821350097656,299.3662414550781,302.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,32699.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187014222145081,1.0,0.0,0.0,3.714412212371826,3.714436292648315,9.206053164234618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.35498046875,0.0,1580.8843994140625,1895.4371337890625,0.0,1761.350341796875,0.9172738194465636,1.0,0.0,3.0,1.0,0.0
17662440,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.4007014334201813,0.3068567812442779,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8932657837867737,0.243991419672966,0.2312516272068023,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.825570285320282,0.1913135796785354,0.1342360824346542,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8670486807823181,0.2232511639595031,0.2118380218744278,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7222115397453308,0.1263061463832855,0.5722159147262573,285.0209045410156,284.95001220703125,301.5260314941406,296.4015197753906,299.23681640625,299.28961181640625,285.0162658691406,1.0,0.3279249370098114,1.0,1.0,0.7766966223716736,1.0,-1.7480275630950928,0.8013125658035278,0.9467150568962096,0.3983780443668365,0.967513620853424,0.967513620853424,0.0,48.1341438293457,46.0,44076.3671875,0.0,446.3460998535156,1.0,280.9427185058594,283.7821350097656,299.3662414550781,302.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,32699.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187014222145081,1.0,0.0,0.0,3.714412212371826,3.714436292648315,9.206053164234618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.35498046875,0.0,1580.8843994140625,1895.4371337890625,0.0,1761.350341796875,0.9172738194465636,1.0,0.0,3.0,1.0,0.0
