time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.4035995602607727,0.3039285540580749,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8976513743400574,0.2450291961431503,0.2323334962129593,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8290001749992371,0.1919383704662323,0.1347416639328003,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8709261417388916,0.2239897102117538,0.2126287966966629,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7245743870735168,0.1263801008462906,0.5727338194847107,284.8653564453125,284.95001220703125,301.5245056152344,296.4083251953125,299.2372741699219,299.2917175292969,284.84698486328125,1.0,0.3274226486682892,1.0,1.0,0.7767171263694763,1.0,-1.747988224029541,0.8012964725494385,0.9466917514801024,0.3983350396156311,0.8657008409500122,0.8657008409500122,0.0,47.60239791870117,46.0,44738.90234375,0.0,444.740234375,1.0,280.6959533691406,283.5989074707031,299.4407043457031,302.4530639648437,293.1499938964844,293.1499938964844,280.6499938964844,36795.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255653142929077,1.0,0.0,0.0,3.699415445327759,3.6994400024414062,9.131865112976812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.84912109375,0.0,1594.8798828125,1895.4371337890625,0.0,1818.05224609375,0.9143916368484496,1.0,0.0,3.0,1.0,0.0
17662560,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.4060271382331848,0.3026364743709564,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9000922441482544,0.2458844482898712,0.2331809997558593,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8307585716247559,0.1923932582139969,0.1350868791341781,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.872966468334198,0.2245536148548126,0.2132012993097305,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7255090475082397,0.1263380199670791,0.5726765990257263,284.86248779296875,284.95001220703125,301.52227783203125,296.41510009765625,299.2368469238281,299.2923583984375,284.87237548828125,1.0,0.3273027539253235,1.0,1.0,0.7764385342597961,1.0,-1.748486876487732,0.8016070127487183,0.9468798041343688,0.3985010981559753,0.8291672468185425,0.8291672468185425,0.0,47.37995529174805,49.0,44315.5390625,0.0,444.3783874511719,1.0,280.65753173828125,283.6462707519531,299.4333801269531,302.38134765625,293.1499938964844,293.1499938964844,280.95001220703125,41494.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271217107772827,1.0,0.0,0.0,3.5341293811798096,3.534153461456299,8.334090466632915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.5078125,0.0,1447.846435546875,1895.4371337890625,0.0,1831.0101318359373,0.8837767243385315,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.4112601578235626,0.3019068837165832,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.903615176677704,0.2483254820108413,0.2352750599384308,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8332151174545288,0.1939694583415985,0.136045902967453,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.875747561454773,0.2263417243957519,0.2146987915039062,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7263909578323364,0.1266718655824661,0.5735443830490112,285.03765869140625,284.95001220703125,301.5159606933594,296.4285583496094,299.23992919921875,299.3017883300781,285.0336303710937,1.0,0.3281139731407165,1.0,1.0,0.7758814096450806,1.0,-1.7541121244430542,0.804505467414856,0.949606716632843,0.4000399112701416,0.9710310101509094,0.9710310101509094,0.0,47.36704635620117,52.0,44027.8359375,0.0,447.7341918945313,1.0,280.9424133300781,283.7984313964844,299.3946228027344,302.2490234375,293.1499938964844,293.1499938964844,280.6499938964844,32167.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156663537025452,1.0,0.0,0.0,3.688662052154541,3.688685894012451,9.0788540774156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.57421875,0.0,1547.629638671875,1895.4371337890625,0.0,1736.513916015625,0.9111434817314148,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.4112601578235626,0.3019068837165832,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.903615176677704,0.2483254820108413,0.2352750599384308,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8332151174545288,0.1939694583415985,0.136045902967453,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.875747561454773,0.2263417243957519,0.2146987915039062,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7263909578323364,0.1266718655824661,0.5735443830490112,285.03765869140625,284.95001220703125,301.5159606933594,296.4285583496094,299.23992919921875,299.3017883300781,285.0336303710937,1.0,0.3281139731407165,1.0,1.0,0.7758814096450806,1.0,-1.7541121244430542,0.804505467414856,0.949606716632843,0.4000399112701416,0.9710310101509094,0.9710310101509094,0.0,47.36704635620117,52.0,44027.8359375,0.0,447.7341918945313,1.0,280.9424133300781,283.7984313964844,299.3946228027344,302.2490234375,293.1499938964844,293.1499938964844,280.6499938964844,32167.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156663537025452,1.0,0.0,0.0,3.688662052154541,3.688685894012451,9.0788540774156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.57421875,0.0,1547.629638671875,1895.4371337890625,0.0,1736.513916015625,0.9111434817314148,1.0,0.0,3.0,1.0,0.0
17662740,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.4142262935638428,0.3042915761470794,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9038846492767334,0.2502889931201935,0.2373367249965667,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8329434990882874,0.1950955539941787,0.1369770616292953,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8754317164421082,0.2276845425367355,0.2161641716957092,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7251015901565552,0.1268145442008972,0.5747649073600769,284.87469482421875,284.95001220703125,301.5074768066406,296.4418334960937,299.2373352050781,299.30230712890625,284.883544921875,1.0,0.3301004767417907,1.0,1.0,0.7753242254257202,1.0,-1.7637931108474731,0.8093767762184143,0.9544163346290588,0.4026913046836853,0.8416939973831177,0.8416939973831177,0.0,48.00241470336914,55.0,44629.9140625,0.0,455.5259704589844,1.0,280.6571655273437,283.6491394042969,299.47039794921875,302.43212890625,293.1499938964844,293.1499938964844,280.95001220703125,40287.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261993885040283,1.0,0.0,0.0,3.556462049484253,3.556485891342163,8.439751582045574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.94482421875,0.0,1462.828369140625,1895.4371337890625,0.0,1823.3267822265625,0.8876304626464844,1.0,0.0,3.0,1.0,0.0
17662800,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.4142262935638428,0.3042915761470794,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9038846492767334,0.2502889931201935,0.2373367249965667,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8329434990882874,0.1950955539941787,0.1369770616292953,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8754317164421082,0.2276845425367355,0.2161641716957092,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7251015901565552,0.1268145442008972,0.5747649073600769,284.87469482421875,284.95001220703125,301.5074768066406,296.4418334960937,299.2373352050781,299.30230712890625,284.883544921875,1.0,0.3301004767417907,1.0,1.0,0.7753242254257202,1.0,-1.7637931108474731,0.8093767762184143,0.9544163346290588,0.4026913046836853,0.8416939973831177,0.8416939973831177,0.0,48.00241470336914,55.0,44629.9140625,0.0,455.5259704589844,1.0,280.6571655273437,283.6491394042969,299.47039794921875,302.43212890625,293.1499938964844,293.1499938964844,280.95001220703125,40287.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261993885040283,1.0,0.0,0.0,3.556462049484253,3.556485891342163,8.439751582045574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.94482421875,0.0,1462.828369140625,1895.4371337890625,0.0,1823.3267822265625,0.8876304626464844,1.0,0.0,3.0,1.0,0.0
17662860,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.4167627692222595,0.3089614808559418,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9019564390182496,0.252752274274826,0.2394920736551284,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8308610916137695,0.1966692358255386,0.1379649043083191,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8730186820030212,0.2294650971889495,0.2176957577466964,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7221612334251404,0.1271679997444152,0.5760124921798706,285.0537414550781,284.95001220703125,301.4971923828125,296.4549560546875,299.2347717285156,299.30426025390625,285.0502319335937,1.0,0.3329719603061676,1.0,1.0,0.7751684188842773,1.0,-1.7765082120895386,0.8156479001045227,0.9608602523803712,0.4060409963130951,0.9945088624954224,0.9945088624954224,0.0,49.12479019165039,58.0,44544.77734375,0.0,466.74847412109375,1.0,280.9426574707031,283.805419921875,299.43133544921875,302.3144836425781,293.1499938964844,293.1499938964844,280.6499938964844,31727.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168980240821838,1.0,0.0,0.0,3.7230091094970703,3.72303318977356,9.248716992260596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.859375,0.0,1583.3177490234375,1895.4371337890625,0.0,1746.5750732421875,0.9186277389526368,1.0,0.0,3.0,1.0,0.0
17662920,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9990000128746032,0.4167627692222595,0.3089614808559418,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9019564390182496,0.252752274274826,0.2394920736551284,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8308610916137695,0.1966692358255386,0.1379649043083191,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8730186820030212,0.2294650971889495,0.2176957577466964,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7221612334251404,0.1271679997444152,0.5760124921798706,285.0537414550781,284.95001220703125,301.4971923828125,296.4549560546875,299.2347717285156,299.30426025390625,285.0502319335937,1.0,0.3329719603061676,1.0,1.0,0.7751684188842773,1.0,-1.7765082120895386,0.8156479001045227,0.9608602523803712,0.4060409963130951,0.9945088624954224,0.9945088624954224,0.0,49.12479019165039,58.0,44544.77734375,0.0,466.74847412109375,1.0,280.9426574707031,283.805419921875,299.43133544921875,302.3144836425781,293.1499938964844,293.1499938964844,280.6499938964844,31727.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168980240821838,1.0,0.0,0.0,3.7230091094970703,3.72303318977356,9.248716992260596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.859375,0.0,1583.3177490234375,1895.4371337890625,0.0,1746.5750732421875,0.9186277389526368,1.0,0.0,3.0,1.0,0.0
17662980,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.4172640144824981,0.3157075643539428,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8979792594909668,0.25470632314682,0.2415944188833236,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8270567655563354,0.1977644115686416,0.1389099657535553,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8686796426773071,0.2307733446359634,0.219176098704338,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7177156805992126,0.1272433996200561,0.5771956443786621,284.8766784667969,284.95001220703125,301.4854736328125,296.4678039550781,299.2267150878906,299.2973022460937,284.8838806152344,1.0,0.3365626633167267,1.0,1.0,0.7750125527381897,1.0,-1.791465401649475,0.8230041861534119,0.968461275100708,0.4100286960601806,0.8643409609794617,0.8643409609794617,0.0,50.70050048828125,61.0,45436.57421875,0.0,480.91595458984375,1.0,280.6565856933594,283.6337280273437,299.506103515625,302.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,39160.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292954921722412,1.0,0.0,0.0,3.640057325363159,3.640081882476807,8.841170142659394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.03515625,0.0,1545.7174072265625,1895.4371337890625,0.0,1849.1683349609373,0.9050113558769226,1.0,0.0,3.0,1.0,0.0
17663040,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.4172640144824981,0.3157075643539428,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8979792594909668,0.25470632314682,0.2415944188833236,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8270567655563354,0.1977644115686416,0.1389099657535553,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8686796426773071,0.2307733446359634,0.219176098704338,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7177156805992126,0.1272433996200561,0.5771956443786621,284.8766784667969,284.95001220703125,301.4854736328125,296.4678039550781,299.2267150878906,299.2973022460937,284.8838806152344,1.0,0.3365626633167267,1.0,1.0,0.7750125527381897,1.0,-1.791465401649475,0.8230041861534119,0.968461275100708,0.4100286960601806,0.8643409609794617,0.8643409609794617,0.0,50.70050048828125,61.0,45436.57421875,0.0,480.91595458984375,1.0,280.6565856933594,283.6337280273437,299.506103515625,302.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,39160.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292954921722412,1.0,0.0,0.0,3.640057325363159,3.640081882476807,8.841170142659394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.03515625,0.0,1545.7174072265625,1895.4371337890625,0.0,1849.1683349609373,0.9050113558769226,1.0,0.0,3.0,1.0,0.0
17663100,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.4172267913818359,0.3199330270290375,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8950770497322083,0.2558194100856781,0.242532268166542,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8243698477745056,0.1984318494796753,0.1393029242753982,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8656565546989441,0.2315406948328018,0.2198038697242736,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7146908044815063,0.1273130625486374,0.5773323774337769,285.0381774902344,284.95001220703125,301.47918701171875,296.4741516113281,299.2228698730469,299.2943725585937,285.0541381835937,1.0,0.3385396599769592,1.0,1.0,0.7749346494674683,1.0,-1.7990537881851196,0.8267406225204468,0.9723132252693176,0.4120426476001739,0.9714532494544984,0.9714532494544984,0.0,51.66315841674805,61.0,45036.26171875,0.0,488.68695068359375,1.0,280.9018859863281,283.81024169921875,299.44549560546875,302.3195495605469,293.1499938964844,293.1499938964844,280.95001220703125,33927.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228131294250488,1.0,0.0,0.0,3.6863467693328857,3.686370611190796,9.06745981410495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.412109375,0.0,1558.322998046875,1895.4371337890625,0.0,1795.229248046875,0.9143720865249634,1.0,0.0,3.0,1.0,0.0
17663160,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9990000128746032,0.4171996712684631,0.3238407969474792,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.892876148223877,0.2571414411067962,0.2437411099672317,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8223099112510681,0.1992846429347992,0.1398763805627823,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8633041977882385,0.2324961423873901,0.2206748276948928,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7121601104736328,0.127516359090805,0.5781581997871399,285.0654602050781,284.95001220703125,301.4726867675781,296.4804077148437,299.22039794921875,299.29425048828125,285.064453125,1.0,0.340656042098999,1.0,1.0,0.7750032544136047,1.0,-1.807922005653381,0.8310711979866028,0.9768508672714232,0.4143673181533813,1.0,1.0,0.0,52.60482406616211,64.0,45393.5546875,0.0,497.2806091308594,1.0,280.9426574707031,283.8077697753906,299.46405029296875,302.398681640625,293.1499938964844,293.1499938964844,280.6499938964844,32323.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214150428771973,1.0,0.0,0.0,3.787329196929932,3.787353992462158,9.571045893608243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.8544921875,0.0,1662.8475341796875,1895.4371337890625,0.0,1783.6796875,0.9334325194358826,1.0,0.0,3.0,1.0,0.0
17663220,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4148024916648865,0.3329777717590332,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8870596885681152,0.2591297030448913,0.2458864897489547,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8168646097183228,0.2003372758626938,0.1408120393753051,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8572897911071777,0.2337592244148254,0.2221393883228302,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7058787941932678,0.1276231706142425,0.5794376134872437,284.8888244628906,284.95001220703125,301.4591979980469,296.4927062988281,299.2057800292969,299.2767639160156,284.8934631347656,1.0,0.3451750874519348,1.0,1.0,0.7751405239105225,1.0,-1.8258882761001587,0.83983314037323,0.986055076122284,0.4191170632839203,0.8984443545341492,0.8984443545341492,0.0,54.785736083984375,67.0,46631.6171875,0.0,515.7752075195312,1.0,280.6570129394531,283.6258544921875,299.5359802246094,302.6146545410156,293.1499938964844,293.1499938964844,280.3500061035156,37847.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346869111061096,1.0,0.0,0.0,3.749358654022217,3.7493839263916016,9.380095775668452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7646484375,0.0,1660.7451171875,1895.4371337890625,0.0,1894.5023193359373,0.9283742904663086,1.0,0.0,3.0,1.0,0.0
17663280,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.4148024916648865,0.3329777717590332,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8870596885681152,0.2591297030448913,0.2458864897489547,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8168646097183228,0.2003372758626938,0.1408120393753051,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8572897911071777,0.2337592244148254,0.2221393883228302,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7058787941932678,0.1276231706142425,0.5794376134872437,284.8888244628906,284.95001220703125,301.4591979980469,296.4927062988281,299.2057800292969,299.2767639160156,284.8934631347656,1.0,0.3451750874519348,1.0,1.0,0.7751405239105225,1.0,-1.8258882761001587,0.83983314037323,0.986055076122284,0.4191170632839203,0.8984443545341492,0.8984443545341492,0.0,54.785736083984375,67.0,46631.6171875,0.0,515.7752075195312,1.0,280.6570129394531,283.6258544921875,299.5359802246094,302.6146545410156,293.1499938964844,293.1499938964844,280.3500061035156,37847.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346869111061096,1.0,0.0,0.0,3.749358654022217,3.7493839263916016,9.380095775668452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.7646484375,0.0,1660.7451171875,1895.4371337890625,0.0,1894.5023193359373,0.9283742904663086,1.0,0.0,3.0,1.0,0.0
17663340,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.4103356897830963,0.3438128530979156,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.879492461681366,0.2608690559864044,0.2475938946008682,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8095534443855286,0.2010915577411651,0.1413994878530502,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8496356010437012,0.2347039729356765,0.2231189012527465,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6979507207870483,0.1275249570608139,0.579481840133667,284.8737487792969,284.95001220703125,301.44537353515625,296.5046691894531,299.1918640136719,299.2607116699219,284.8866577148437,1.0,0.3498958349227905,1.0,1.0,0.7752777338027954,1.0,-1.8428831100463867,0.8481246829032898,0.9947584271430968,0.4236113727092743,0.8141154050827026,0.8141154050827026,0.0,57.34389877319336,55.0,47103.9609375,0.0,535.1321411132812,1.0,280.3580322265625,283.6253662109375,299.5296325683594,302.649658203125,293.1499938964844,293.1499938964844,280.6499938964844,43011.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430111169815063,1.0,0.0,0.0,3.4381723403930664,3.4381957054138184,7.887667834438616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.94384765625,0.0,1359.4405517578125,1895.4371337890625,0.0,1965.2991943359373,0.8657823801040649,1.0,0.0,3.0,1.0,0.0
17663400,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.4103356897830963,0.3438128530979156,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.879492461681366,0.2608690559864044,0.2475938946008682,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8095534443855286,0.2010915577411651,0.1413994878530502,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8496356010437012,0.2347039729356765,0.2231189012527465,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6979507207870483,0.1275249570608139,0.579481840133667,284.8737487792969,284.95001220703125,301.44537353515625,296.5046691894531,299.1918640136719,299.2607116699219,284.8866577148437,1.0,0.3498958349227905,1.0,1.0,0.7752777338027954,1.0,-1.8428831100463867,0.8481246829032898,0.9947584271430968,0.4236113727092743,0.8141154050827026,0.8141154050827026,0.0,57.34389877319336,55.0,47103.9609375,0.0,535.1321411132812,1.0,280.3580322265625,283.6253662109375,299.5296325683594,302.649658203125,293.1499938964844,293.1499938964844,280.6499938964844,43011.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430111169815063,1.0,0.0,0.0,3.4381723403930664,3.4381957054138184,7.887667834438616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.94384765625,0.0,1359.4405517578125,1895.4371337890625,0.0,1965.2991943359373,0.8657823801040649,1.0,0.0,3.0,1.0,0.0
17663460,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.4084448516368866,0.3402252495288849,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8852823376655579,0.2634024918079376,0.2497698664665222,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8139358162879944,0.2025340497493744,0.1422650218009948,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8541853427886963,0.2363356798887252,0.2244655042886734,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7007795572280884,0.1277750879526138,0.5800142288208008,285.02227783203125,284.95001220703125,301.4316101074219,296.5162658691406,299.1866760253906,299.26287841796875,285.0174865722656,1.0,0.3489344418048858,1.0,1.0,0.7756276726722717,1.0,-1.8444981575012207,0.8487995266914368,0.9956986904144288,0.4240827262401581,0.9384456276893616,0.9384456276893616,0.0,56.65825271606445,43.0,46881.11328125,0.0,534.0679321289062,1.0,280.6415100097656,283.74676513671875,299.4881286621094,302.5221252441406,293.1499938964844,293.1499938964844,280.3500061035156,32533.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327185869216919,1.0,0.0,0.0,3.612734079360962,3.612757205963135,8.708939844837005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3427734375,0.0,1466.4300537109375,1895.4371337890625,0.0,1877.903076171875,0.8942501544952393,1.0,0.0,3.0,1.0,0.0
17663520,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.4084448516368866,0.3402252495288849,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8852823376655579,0.2634024918079376,0.2497698664665222,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8139358162879944,0.2025340497493744,0.1422650218009948,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8541853427886963,0.2363356798887252,0.2244655042886734,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7007795572280884,0.1277750879526138,0.5800142288208008,285.02227783203125,284.95001220703125,301.4316101074219,296.5162658691406,299.1866760253906,299.26287841796875,285.0174865722656,1.0,0.3489344418048858,1.0,1.0,0.7756276726722717,1.0,-1.8444981575012207,0.8487995266914368,0.9956986904144288,0.4240827262401581,0.9384456276893616,0.9384456276893616,0.0,56.65825271606445,43.0,46881.11328125,0.0,534.0679321289062,1.0,280.6415100097656,283.74676513671875,299.4881286621094,302.5221252441406,293.1499938964844,293.1499938964844,280.3500061035156,32533.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327185869216919,1.0,0.0,0.0,3.612734079360962,3.612757205963135,8.708939844837005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3427734375,0.0,1466.4300537109375,1895.4371337890625,0.0,1877.903076171875,0.8942501544952393,1.0,0.0,3.0,1.0,0.0
17663580,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4097897708415985,0.325418472290039,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9012565612792968,0.2653446197509765,0.2516794800758362,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8266115188598633,0.2034269124269485,0.1429346650838852,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8682155609130859,0.2374235987663269,0.2255574613809585,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7117342948913574,0.1277845948934555,0.5799415111541748,284.8765563964844,284.95001220703125,301.4182434082031,296.5274963378906,299.179443359375,299.2629089355469,284.8856201171875,1.0,0.3437711298465729,1.0,1.0,0.7759775519371033,1.0,-1.8310497999191284,0.842110812664032,0.9889389872550964,0.4204787611961365,0.8118849396705627,0.8118849396705627,0.0,53.4345588684082,46.0,46823.39453125,0.0,514.9780883789062,1.0,280.3580017089844,283.6289978027344,299.5464782714844,302.65673828125,293.1499938964844,293.1499938964844,280.6499938964844,41559.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413192987442017,1.0,0.0,0.0,3.413966655731201,3.413989543914795,7.776995971653378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.466796875,0.0,1324.989501953125,1895.4371337890625,0.0,1950.8341064453125,0.8578230142593384,1.0,0.0,3.0,1.0,0.0
17663640,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4097897708415985,0.325418472290039,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9012565612792968,0.2653446197509765,0.2516794800758362,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8266115188598633,0.2034269124269485,0.1429346650838852,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8682155609130859,0.2374235987663269,0.2255574613809585,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7117342948913574,0.1277845948934555,0.5799415111541748,284.8765563964844,284.95001220703125,301.4182434082031,296.5274963378906,299.179443359375,299.2629089355469,284.8856201171875,1.0,0.3437711298465729,1.0,1.0,0.7759775519371033,1.0,-1.8310497999191284,0.842110812664032,0.9889389872550964,0.4204787611961365,0.8118849396705627,0.8118849396705627,0.0,53.4345588684082,46.0,46823.39453125,0.0,514.9780883789062,1.0,280.3580017089844,283.6289978027344,299.5464782714844,302.65673828125,293.1499938964844,293.1499938964844,280.6499938964844,41559.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413192987442017,1.0,0.0,0.0,3.413966655731201,3.413989543914795,7.776995971653378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.466796875,0.0,1324.989501953125,1895.4371337890625,0.0,1950.8341064453125,0.8578230142593384,1.0,0.0,3.0,1.0,0.0
17663700,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.4122678339481354,0.3197743892669678,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.907971203327179,0.2665132582187652,0.2525885105133056,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8316632509231567,0.2040492743253708,0.1432371139526367,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8739832639694214,0.2381350547075271,0.2260529696941375,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7158242464065552,0.1278998106718063,0.5798596143722534,285.0162048339844,284.95001220703125,301.4118347167969,296.532958984375,299.1785888671875,299.2674255371094,285.0270690917969,1.0,0.3422263860702514,1.0,1.0,0.7761525511741638,1.0,-1.82621431350708,0.8397282958030701,0.9864859580993652,0.4190514981746673,0.902196764945984,0.902196764945984,0.0,52.24267578125,46.0,46241.9609375,0.0,508.0797119140625,1.0,280.59625244140625,283.7762756347656,299.4862060546875,302.4457092285156,293.1499938964844,293.1499938964844,280.6499938964844,34634.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330666184425354,1.0,0.0,0.0,3.466483354568481,3.466505527496338,8.018101880225004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.7900390625,0.0,1328.7188720703125,1895.4371337890625,0.0,1880.8338623046875,0.8660348653793335,1.0,0.0,3.0,1.0,0.0
17663760,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.4152895212173462,0.3153578639030456,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9142496585845948,0.2678289711475372,0.2537567913532257,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8361430764198303,0.2048036903142929,0.1437130123376846,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8790696859359741,0.2389801442623138,0.2267813235521316,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7192844748497009,0.1281185746192932,0.5805245637893677,285.0130920410156,284.95001220703125,301.4056396484375,296.5382995605469,299.1795654296875,299.27459716796875,285.00830078125,1.0,0.3412114381790161,1.0,1.0,0.7760108709335327,1.0,-1.824555397033692,0.8389543890953064,0.985601007938385,0.4186047911643982,0.924575924873352,0.924575924873352,0.0,51.37289047241211,49.0,46354.0859375,0.0,504.2892456054688,1.0,280.6412353515625,283.748779296875,299.5033264160156,302.5069885253906,293.1499938964844,293.1499938964844,280.3500061035156,32559.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298067212104797,1.0,0.0,0.0,3.5690290927886963,3.569051742553711,8.499501973346923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9951171875,0.0,1419.7652587890625,1895.4371337890625,0.0,1853.44873046875,0.8844271302223206,1.0,0.0,3.0,1.0,0.0
17663820,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4202485382556915,0.3108250498771667,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9221537709236144,0.2698276042938232,0.255773663520813,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8413072228431702,0.2057330459356308,0.1444498002529144,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.884968101978302,0.2400887161493301,0.2279494106769561,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.722883939743042,0.128239631652832,0.5813465118408203,284.88677978515625,284.95001220703125,301.39422607421875,296.5486755371094,299.1771240234375,299.2794189453125,284.8971252441406,1.0,0.3405131697654724,1.0,1.0,0.7757275104522705,1.0,-1.824806809425354,0.839153528213501,0.9856532216072084,0.4187084436416626,0.8099822402000427,0.8099822402000427,0.0,50.53642272949219,52.0,46444.20703125,0.0,501.8556518554688,1.0,280.3584289550781,283.6463928222656,299.56427001953125,302.6439514160156,293.1499938964844,293.1499938964844,280.6499938964844,41193.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376121282577515,1.0,0.0,0.0,3.369089126586914,3.3691112995147705,7.573877951472241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.037109375,0.0,1278.392333984375,1895.4371337890625,0.0,1919.272705078125,0.8480567336082458,1.0,0.0,3.0,1.0,0.0
17663880,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.4202485382556915,0.3108250498771667,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9221537709236144,0.2698276042938232,0.255773663520813,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8413072228431702,0.2057330459356308,0.1444498002529144,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.884968101978302,0.2400887161493301,0.2279494106769561,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.722883939743042,0.128239631652832,0.5813465118408203,284.88677978515625,284.95001220703125,301.39422607421875,296.5486755371094,299.1771240234375,299.2794189453125,284.8971252441406,1.0,0.3405131697654724,1.0,1.0,0.7757275104522705,1.0,-1.824806809425354,0.839153528213501,0.9856532216072084,0.4187084436416626,0.8099822402000427,0.8099822402000427,0.0,50.53642272949219,52.0,46444.20703125,0.0,501.8556518554688,1.0,280.3584289550781,283.6463928222656,299.56427001953125,302.6439514160156,293.1499938964844,293.1499938964844,280.6499938964844,41193.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376121282577515,1.0,0.0,0.0,3.369089126586914,3.3691112995147705,7.573877951472241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.037109375,0.0,1278.392333984375,1895.4371337890625,0.0,1919.272705078125,0.8480567336082458,1.0,0.0,3.0,1.0,0.0
17663940,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.4253905713558197,0.3098720610141754,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9263789653778076,0.2723922431468963,0.2580026388168335,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8437275886535645,0.2071579098701477,0.1453192681074142,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8876709342002869,0.24168261885643,0.2292849123477935,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7240015864372253,0.1285831183195114,0.5824483633041382,285.0224914550781,284.95001220703125,301.3843078613281,296.5586242675781,299.1802673339844,299.2926330566406,285.01788330078125,1.0,0.3412713706493377,1.0,1.0,0.7754441499710083,1.0,-1.830305099487305,0.8419255614280701,0.9883795380592346,0.4201972484588623,0.9287498593330384,0.9287498593330384,0.0,50.48369216918945,55.0,46220.15625,0.0,505.2948913574219,1.0,280.6408996582031,283.7557067871094,299.52801513671875,302.51910400390625,293.1499938964844,293.1499938964844,280.3500061035156,32023.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270678877830505,1.0,0.0,0.0,3.550760269165039,3.5507826805114746,8.412711736127676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.875,0.0,1396.5936279296875,1895.4371337890625,0.0,1830.5615234375,0.8799082040786743,1.0,0.0,3.0,1.0,0.0
17664000,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.4253905713558197,0.3098720610141754,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9263789653778076,0.2723922431468963,0.2580026388168335,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8437275886535645,0.2071579098701477,0.1453192681074142,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8876709342002869,0.24168261885643,0.2292849123477935,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7240015864372253,0.1285831183195114,0.5824483633041382,285.0224914550781,284.95001220703125,301.3843078613281,296.5586242675781,299.1802673339844,299.2926330566406,285.01788330078125,1.0,0.3412713706493377,1.0,1.0,0.7754441499710083,1.0,-1.830305099487305,0.8419255614280701,0.9883795380592346,0.4201972484588623,0.9287498593330384,0.9287498593330384,0.0,50.48369216918945,55.0,46220.15625,0.0,505.2948913574219,1.0,280.6408996582031,283.7557067871094,299.52801513671875,302.51910400390625,293.1499938964844,293.1499938964844,280.3500061035156,32023.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270678877830505,1.0,0.0,0.0,3.550760269165039,3.5507826805114746,8.412711736127676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.875,0.0,1396.5936279296875,1895.4371337890625,0.0,1830.5615234375,0.8799082040786743,1.0,0.0,3.0,1.0,0.0
17664060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.4284073412418365,0.3123911023139953,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9263959527015686,0.2744236290454864,0.2601122260093689,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8430017232894897,0.2080904990434646,0.1461036801338195,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8868309259414673,0.2427880764007568,0.2305105626583099,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7225217223167419,0.1286594271659851,0.5833375453948975,284.8928527832031,284.95001220703125,301.37628173828125,296.5680847167969,299.177490234375,299.2932434082031,284.9026184082031,1.0,0.343184620141983,1.0,1.0,0.7753531336784363,1.0,-1.839343547821045,0.8463766574859619,0.9929669499397278,0.4226263165473938,0.818353533744812,0.818353533744812,0.0,51.15307235717773,58.0,46660.1484375,0.0,513.3532104492188,1.0,280.3583984375,283.6435546875,299.59234619140625,302.6805114746094,293.1499938964844,293.1499938964844,280.6499938964844,40319.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736578643321991,1.0,0.0,0.0,3.387970209121704,3.38799262046814,7.659007223992376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.44482421875,0.0,1290.716064453125,1895.4371337890625,0.0,1910.5079345703125,0.851290225982666,1.0,0.0,3.0,1.0,0.0
17664120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.4284073412418365,0.3123911023139953,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9263959527015686,0.2744236290454864,0.2601122260093689,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8430017232894897,0.2080904990434646,0.1461036801338195,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8868309259414673,0.2427880764007568,0.2305105626583099,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7225217223167419,0.1286594271659851,0.5833375453948975,284.8928527832031,284.95001220703125,301.37628173828125,296.5680847167969,299.177490234375,299.2932434082031,284.9026184082031,1.0,0.343184620141983,1.0,1.0,0.7753531336784363,1.0,-1.839343547821045,0.8463766574859619,0.9929669499397278,0.4226263165473938,0.818353533744812,0.818353533744812,0.0,51.15307235717773,58.0,46660.1484375,0.0,513.3532104492188,1.0,280.3583984375,283.6435546875,299.59234619140625,302.6805114746094,293.1499938964844,293.1499938964844,280.6499938964844,40319.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736578643321991,1.0,0.0,0.0,3.387970209121704,3.38799262046814,7.659007223992376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.44482421875,0.0,1290.716064453125,1895.4371337890625,0.0,1910.5079345703125,0.851290225982666,1.0,0.0,3.0,1.0,0.0
17664180,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.4307579100131988,0.3169582486152649,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9243244528770448,0.2770180702209472,0.2624026834964752,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8407576084136963,0.20950947701931,0.1469954550266266,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8842179179191589,0.2443708181381225,0.2318711578845977,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7196894288063049,0.1289911419153213,0.5845091938972473,285.0358581542969,284.95001220703125,301.3705139160156,296.5770874023437,299.17584228515625,299.29351806640625,285.0317077636719,1.0,0.3459782302379608,1.0,1.0,0.775262176990509,1.0,-1.8516862392425537,0.8524516224861145,0.9992346167564392,0.425919622182846,0.948006808757782,0.948006808757782,0.0,52.28596878051758,61.0,46701.1953125,0.0,525.1641235351562,1.0,280.64111328125,283.76007080078125,299.5560302734375,302.5723571777344,293.1499938964844,293.1499938964844,280.3500061035156,31519.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279714345932007,1.0,0.0,0.0,3.582905530929565,3.582927942276001,8.56572228258301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.388671875,0.0,1426.8875732421875,1895.4371337890625,0.0,1838.0994873046875,0.886824369430542,1.0,0.0,3.0,1.0,0.0
17664240,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.4307579100131988,0.3169582486152649,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9243244528770448,0.2770180702209472,0.2624026834964752,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8407576084136963,0.20950947701931,0.1469954550266266,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8842179179191589,0.2443708181381225,0.2318711578845977,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7196894288063049,0.1289911419153213,0.5845091938972473,285.0358581542969,284.95001220703125,301.3705139160156,296.5770874023437,299.17584228515625,299.29351806640625,285.0317077636719,1.0,0.3459782302379608,1.0,1.0,0.775262176990509,1.0,-1.8516862392425537,0.8524516224861145,0.9992346167564392,0.425919622182846,0.948006808757782,0.948006808757782,0.0,52.28596878051758,61.0,46701.1953125,0.0,525.1641235351562,1.0,280.64111328125,283.76007080078125,299.5560302734375,302.5723571777344,293.1499938964844,293.1499938964844,280.3500061035156,31519.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279714345932007,1.0,0.0,0.0,3.582905530929565,3.582927942276001,8.56572228258301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.388671875,0.0,1426.8875732421875,1895.4371337890625,0.0,1838.0994873046875,0.886824369430542,1.0,0.0,3.0,1.0,0.0
17664300,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.4310931265354156,0.3198140263557434,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.922760844230652,0.2781317234039306,0.2636168599128723,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8392629027366638,0.2100504487752914,0.1474844813346862,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8824763894081116,0.2449980676174163,0.2326130121946334,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7179792523384094,0.1290960609912872,0.5853754281997681,284.8868713378906,284.95001220703125,301.3685913085937,296.5813903808594,299.1722717285156,299.2878723144531,284.8714904785156,1.0,0.3476648926734924,1.0,1.0,0.7752166390419006,1.0,-1.8590914011001587,0.8560895919799805,1.0030018091201782,0.427916020154953,0.8562341928482056,0.8562341928482056,0.0,52.99542999267578,61.0,47622.62109375,0.0,532.4131469726562,1.0,280.3987121582031,283.5845031738281,299.6280212402344,302.8103942871094,293.1499938964844,293.1499938964844,280.3500061035156,35703.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362707853317261,1.0,0.0,0.0,3.5863187313079834,3.586342096328736,8.582050554650777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2314453125,0.0,1461.290771484375,1895.4371337890625,0.0,1907.899658203125,0.8883686065673828,1.0,0.0,3.0,1.0,0.0
