time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.4306405782699585,0.3236338496208191,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9198068380355836,0.2790623009204864,0.2645678222179413,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.836696207523346,0.2104206979274749,0.1477964669466018,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8795600533485413,0.2454504072666168,0.2331148087978363,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7153578400611877,0.1291068345308303,0.5856820940971375,284.8944702148437,284.95001220703125,301.36737060546875,296.5856018066406,299.16632080078125,299.27716064453125,284.9029846191406,1.0,0.3494769036769867,1.0,1.0,0.7753376960754395,1.0,-1.8661655187606807,0.8595281839370728,1.0066373348236084,0.4297875165939331,0.836158037185669,0.836158037185669,0.0,53.88751602172852,64.0,47513.97265625,0.0,540.0682983398438,1.0,280.3583374023437,283.6298522949219,299.6201171875,302.7573547363281,293.1499938964844,293.1499938964844,280.6499938964844,39375.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395338416099548,1.0,0.0,0.0,3.464811086654663,3.464833974838257,8.010367764654802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.2265625,0.0,1360.702880859375,1895.4371337890625,0.0,1935.610107421875,0.867131769657135,1.0,0.0,3.0,1.0,0.0
17664420,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.4299385845661163,0.331317126750946,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.914628803730011,0.2816802263259887,0.26689013838768,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8321465849876404,0.2118209600448608,0.1486848592758178,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8743026256561279,0.2470094412565231,0.2344661653041839,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7104123830795288,0.1295018196105957,0.5872272849082947,285.05035400390625,284.95001220703125,301.3672180175781,296.59356689453125,299.1634521484375,299.2702331542969,285.0465393066406,1.0,0.3534931540489197,1.0,1.0,0.7755797505378723,1.0,-1.8827224969863887,0.8675897121429443,1.0151327848434448,0.4341491460800171,0.9789859652519226,0.9789859652519226,0.0,55.76399993896485,67.0,47693.28125,0.0,557.5172119140625,1.0,280.6420593261719,283.76171875,299.5810546875,302.6567077636719,293.1499938964844,293.1499938964844,280.3500061035156,31280.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327054142951965,1.0,0.0,0.0,3.658188581466675,3.6582119464874254,8.929465593610075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0771484375,0.0,1506.9100341796875,1895.4371337890625,0.0,1877.792236328125,0.903632640838623,1.0,0.0,3.0,1.0,0.0
17664480,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.4299385845661163,0.331317126750946,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.914628803730011,0.2816802263259887,0.26689013838768,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8321465849876404,0.2118209600448608,0.1486848592758178,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8743026256561279,0.2470094412565231,0.2344661653041839,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7104123830795288,0.1295018196105957,0.5872272849082947,285.05035400390625,284.95001220703125,301.3672180175781,296.59356689453125,299.1634521484375,299.2702331542969,285.0465393066406,1.0,0.3534931540489197,1.0,1.0,0.7755797505378723,1.0,-1.8827224969863887,0.8675897121429443,1.0151327848434448,0.4341491460800171,0.9789859652519226,0.9789859652519226,0.0,55.76399993896485,67.0,47693.28125,0.0,557.5172119140625,1.0,280.6420593261719,283.76171875,299.5810546875,302.6567077636719,293.1499938964844,293.1499938964844,280.3500061035156,31280.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327054142951965,1.0,0.0,0.0,3.658188581466675,3.6582119464874254,8.929465593610075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0771484375,0.0,1506.9100341796875,1895.4371337890625,0.0,1877.792236328125,0.903632640838623,1.0,0.0,3.0,1.0,0.0
17664540,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.4270034730434418,0.3402948677539825,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9083483815193176,0.2837292850017547,0.2691041827201843,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8266520500183105,0.2126973420381546,0.1494925022125244,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8680269718170166,0.2480518668889999,0.235715702176094,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.70441734790802,0.1296343058347702,0.5886961817741394,284.8884582519531,284.95001220703125,301.3704528808594,296.6010437011719,299.1598205566406,299.259033203125,284.8955078125,1.0,0.3579242527484894,1.0,1.0,0.7758217453956604,1.0,-1.900396585464477,0.8761921525001526,1.0242043733596802,0.4388534724712372,0.859196126461029,0.859196126461029,0.0,57.96819305419922,70.0,48690.13671875,0.0,577.1046752929688,1.0,280.35723876953125,283.602783203125,299.6429748535156,302.85504150390625,293.1499938964844,293.1499938964844,280.6499938964844,38715.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457002401351929,1.0,0.0,0.0,3.579472780227661,3.579496622085572,8.54931784033397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.7099609375,0.0,1476.0350341796875,1895.4371337890625,0.0,1988.3695068359373,0.8915469646453857,1.0,0.0,3.0,1.0,0.0
17664600,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.4270034730434418,0.3402948677539825,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9083483815193176,0.2837292850017547,0.2691041827201843,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8266520500183105,0.2126973420381546,0.1494925022125244,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8680269718170166,0.2480518668889999,0.235715702176094,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.70441734790802,0.1296343058347702,0.5886961817741394,284.8884582519531,284.95001220703125,301.3704528808594,296.6010437011719,299.1598205566406,299.259033203125,284.8955078125,1.0,0.3579242527484894,1.0,1.0,0.7758217453956604,1.0,-1.900396585464477,0.8761921525001526,1.0242043733596802,0.4388534724712372,0.859196126461029,0.859196126461029,0.0,57.96819305419922,70.0,48690.13671875,0.0,577.1046752929688,1.0,280.35723876953125,283.602783203125,299.6429748535156,302.85504150390625,293.1499938964844,293.1499938964844,280.6499938964844,38715.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457002401351929,1.0,0.0,0.0,3.579472780227661,3.579496622085572,8.54931784033397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.7099609375,0.0,1476.0350341796875,1895.4371337890625,0.0,1988.3695068359373,0.8915469646453857,1.0,0.0,3.0,1.0,0.0
17664660,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4239189624786377,0.3498962521553039,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9021728038787842,0.2863263189792633,0.2714121341705322,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8209688663482666,0.2140344232320785,0.1503428667783737,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8616039752960205,0.2495466768741607,0.2370144426822662,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6980643272399902,0.1299410760402679,0.59000563621521,285.0567626953125,284.95001220703125,301.3774108886719,296.6079406738281,299.1634826660156,299.25811767578125,285.053955078125,1.0,0.362615019083023,1.0,1.0,0.776303768157959,1.0,-1.9188483953475952,0.8851311206817627,1.0337172746658323,0.4436851441860199,1.0,1.0,0.0,60.37167739868164,58.0,48706.85546875,0.0,598.2474975585938,1.0,280.642822265625,283.7510681152344,299.5970764160156,302.7386474609375,293.1499938964844,293.1499938964844,280.3500061035156,31700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391966581344604,1.0,0.0,0.0,3.748354434967041,3.748378753662109,9.375071385875344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1220703125,0.0,1612.3377685546875,1895.4371337890625,0.0,1932.73974609375,0.9243587255477904,1.0,0.0,3.0,1.0,0.0
17664720,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4239189624786377,0.3498962521553039,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9021728038787842,0.2863263189792633,0.2714121341705322,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8209688663482666,0.2140344232320785,0.1503428667783737,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8616039752960205,0.2495466768741607,0.2370144426822662,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6980643272399902,0.1299410760402679,0.59000563621521,285.0567626953125,284.95001220703125,301.3774108886719,296.6079406738281,299.1634826660156,299.25811767578125,285.053955078125,1.0,0.362615019083023,1.0,1.0,0.776303768157959,1.0,-1.9188483953475952,0.8851311206817627,1.0337172746658323,0.4436851441860199,1.0,1.0,0.0,60.37167739868164,58.0,48706.85546875,0.0,598.2474975585938,1.0,280.642822265625,283.7510681152344,299.5970764160156,302.7386474609375,293.1499938964844,293.1499938964844,280.3500061035156,31700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391966581344604,1.0,0.0,0.0,3.748354434967041,3.748378753662109,9.375071385875344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1220703125,0.0,1612.3377685546875,1895.4371337890625,0.0,1932.73974609375,0.9243587255477904,1.0,0.0,3.0,1.0,0.0
17664780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.4207442700862884,0.3466080725193023,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.907622456550598,0.2883062064647674,0.2734949290752411,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8245551586151123,0.2148081809282302,0.1510266214609146,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8656151294708252,0.2504859268665313,0.238096222281456,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7005610466003418,0.1299046277999878,0.5903754234313965,284.869873046875,284.95001220703125,301.3884582519531,296.6142578125,299.1654052734375,299.2527160644531,284.8744506835937,1.0,0.3616466224193573,1.0,1.0,0.7767857909202576,1.0,-1.919984579086304,0.8855243921279907,1.034460186958313,0.4440448582172394,0.8691414594650269,0.8691414594650269,0.0,59.72710037231445,46.0,49346.78515625,0.0,596.9644165039062,1.0,280.3575439453125,283.56561279296875,299.6512756347656,302.9155578613281,293.1499938964844,293.1499938964844,280.6499938964844,39060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513317465782166,1.0,0.0,0.0,3.6721155643463135,3.67214035987854,8.99758560990449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.203125,0.0,1580.949462890625,1895.4371337890625,0.0,2036.983642578125,0.9118591547012328,1.0,0.0,3.0,1.0,0.0
17664840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.4207442700862884,0.3466080725193023,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.907622456550598,0.2883062064647674,0.2734949290752411,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8245551586151123,0.2148081809282302,0.1510266214609146,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8656151294708252,0.2504859268665313,0.238096222281456,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7005610466003418,0.1299046277999878,0.5903754234313965,284.869873046875,284.95001220703125,301.3884582519531,296.6142578125,299.1654052734375,299.2527160644531,284.8744506835937,1.0,0.3616466224193573,1.0,1.0,0.7767857909202576,1.0,-1.919984579086304,0.8855243921279907,1.034460186958313,0.4440448582172394,0.8691414594650269,0.8691414594650269,0.0,59.72710037231445,46.0,49346.78515625,0.0,596.9644165039062,1.0,280.3575439453125,283.56561279296875,299.6512756347656,302.9155578613281,293.1499938964844,293.1499938964844,280.6499938964844,39060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513317465782166,1.0,0.0,0.0,3.6721155643463135,3.67214035987854,8.99758560990449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.203125,0.0,1580.949462890625,1895.4371337890625,0.0,2036.983642578125,0.9118591547012328,1.0,0.0,3.0,1.0,0.0
17664900,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.4208289384841919,0.3407534956932068,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9144684672355652,0.2894458472728729,0.2743647694587707,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8293046951293945,0.2153170853853225,0.1512461006641388,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8710173964500427,0.2510689795017242,0.2384658604860305,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7045924067497253,0.1299227178096771,0.5899051427841187,285.0160827636719,284.95001220703125,301.3956604003906,296.6171875,299.1686096191406,299.2533874511719,285.0278625488281,1.0,0.359502762556076,1.0,1.0,0.7770268321037292,1.0,-1.91414487361908,0.8825945258140564,1.031550407409668,0.4424386024475097,0.9614990949630736,0.9614990949630736,0.0,58.3954963684082,46.0,48581.58984375,0.0,588.3715209960938,1.0,280.6026306152344,283.7301940917969,299.5863647460937,302.69464111328125,293.1499938964844,293.1499938964844,280.6499938964844,34546.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445966005325317,1.0,0.0,0.0,3.701505184173584,3.701529502868652,9.142185035670992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.10205078125,0.0,1580.1990966796875,1895.4371337890625,0.0,1978.8896484375,0.9180272817611694,1.0,0.0,3.0,1.0,0.0
17664960,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4224402010440826,0.331792265176773,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253925085067748,0.2907886207103729,0.2754992246627807,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8368897438049316,0.2160050272941589,0.1516341567039489,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.879646897315979,0.2518317103385925,0.2390607148408889,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7112106084823608,0.1300707757472992,0.590013325214386,285.0191345214844,284.95001220703125,301.4040222167969,296.6199645996094,299.1744384765625,299.2581787109375,285.0140991210937,1.0,0.3564588725566864,1.0,1.0,0.7771654725074768,1.0,-1.9060591459274288,0.8785892724990845,1.0274697542190552,0.4402447044849396,0.9892377257347108,0.9892377257347108,0.0,56.41716766357422,49.0,48555.42578125,0.0,576.1182861328125,1.0,280.64324951171875,283.7098388671875,299.5956420898437,302.74542236328125,293.1499938964844,293.1499938964844,280.3500061035156,32870.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421641945838928,1.0,0.0,0.0,3.78915810585022,3.7891829013824463,9.580290907251765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.01953125,0.0,1669.2613525390625,1895.4371337890625,0.0,1958.05322265625,0.9342633485794068,1.0,0.0,3.0,1.0,0.0
17665020,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.4263109266757965,0.3221869468688965,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.93862122297287,0.2927753925323486,0.2774898707866668,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8457456231117249,0.2167578041553497,0.1522330641746521,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8897277116775513,0.2527323365211487,0.2400126308202743,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7181801795959473,0.1301174610853195,0.5902359485626221,284.8573303222656,284.95001220703125,301.4244079589844,296.6250305175781,299.18414306640625,299.2598876953125,284.86602783203125,1.0,0.3539200723171234,1.0,1.0,0.7774427533149719,1.0,-1.899035811424256,0.8751075267791748,1.02392840385437,0.4381825029850006,0.844312310218811,0.844312310218811,0.0,54.38473510742188,52.0,48700.40625,0.0,564.541748046875,1.0,280.3566589355469,283.5688781738281,299.64227294921875,302.8680114746094,293.1499938964844,293.1499938964844,280.6499938964844,41278.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750091552734375,1.0,0.0,0.0,3.6150097846984863,3.615034580230713,8.71991517215065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.28369140625,0.0,1533.7027587890625,1895.4371337890625,0.0,2026.2435302734373,0.901419460773468,1.0,0.0,3.0,1.0,0.0
17665080,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.4263109266757965,0.3221869468688965,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.93862122297287,0.2927753925323486,0.2774898707866668,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8457456231117249,0.2167578041553497,0.1522330641746521,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8897277116775513,0.2527323365211487,0.2400126308202743,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7181801795959473,0.1301174610853195,0.5902359485626221,284.8573303222656,284.95001220703125,301.4244079589844,296.6250305175781,299.18414306640625,299.2598876953125,284.86602783203125,1.0,0.3539200723171234,1.0,1.0,0.7774427533149719,1.0,-1.899035811424256,0.8751075267791748,1.02392840385437,0.4381825029850006,0.844312310218811,0.844312310218811,0.0,54.38473510742188,52.0,48700.40625,0.0,564.541748046875,1.0,280.3566589355469,283.5688781738281,299.64227294921875,302.8680114746094,293.1499938964844,293.1499938964844,280.6499938964844,41278.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750091552734375,1.0,0.0,0.0,3.6150097846984863,3.615034580230713,8.71991517215065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.28369140625,0.0,1533.7027587890625,1895.4371337890625,0.0,2026.2435302734373,0.901419460773468,1.0,0.0,3.0,1.0,0.0
17665140,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.4313738346099853,0.3174038231372833,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9468762278556824,0.2954879403114319,0.279757410287857,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8511691093444824,0.2180992811918258,0.1529899090528488,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8957786560058594,0.2542093694210052,0.2411643266677856,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7219390869140625,0.1304915398359298,0.5911699533462524,285.0260009765625,284.95001220703125,301.45001220703125,296.6294250488281,299.2013244628906,299.2699890136719,285.02215576171875,1.0,0.353219598531723,1.0,1.0,0.777720034122467,1.0,-1.899422287940979,0.8752482533454895,1.0241740942001345,0.4381522834300995,0.9772637486457824,0.9772637486457824,0.0,53.48480224609375,55.0,48196.265625,0.0,561.9063110351562,1.0,280.6429748535156,283.7205810546875,299.5966796875,302.7152404785156,293.1499938964844,293.1499938964844,280.3500061035156,32790.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390158176422119,1.0,0.0,0.0,3.746811389923096,3.746835708618164,9.3673543233308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2138671875,0.0,1618.9136962890625,1895.4371337890625,0.0,1931.2010498046875,0.9246166348457336,1.0,0.0,3.0,1.0,0.0
17665200,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.4313738346099853,0.3174038231372833,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9468762278556824,0.2954879403114319,0.279757410287857,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8511691093444824,0.2180992811918258,0.1529899090528488,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8957786560058594,0.2542093694210052,0.2411643266677856,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7219390869140625,0.1304915398359298,0.5911699533462524,285.0260009765625,284.95001220703125,301.45001220703125,296.6294250488281,299.2013244628906,299.2699890136719,285.02215576171875,1.0,0.353219598531723,1.0,1.0,0.777720034122467,1.0,-1.899422287940979,0.8752482533454895,1.0241740942001345,0.4381522834300995,0.9772637486457824,0.9772637486457824,0.0,53.48480224609375,55.0,48196.265625,0.0,561.9063110351562,1.0,280.6429748535156,283.7205810546875,299.5966796875,302.7152404785156,293.1499938964844,293.1499938964844,280.3500061035156,32790.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390158176422119,1.0,0.0,0.0,3.746811389923096,3.746835708618164,9.3673543233308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2138671875,0.0,1618.9136962890625,1895.4371337890625,0.0,1931.2010498046875,0.9246166348457336,1.0,0.0,3.0,1.0,0.0
17665260,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.4349256753921509,0.3167077302932739,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9505101442337036,0.2977094948291778,0.2820431292057037,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8530563116073608,0.2189201861619949,0.1537024229764938,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8978576064109802,0.2551740705966949,0.2422642707824707,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7228497862815857,0.1306263506412506,0.5922592282295227,284.8746032714844,284.95001220703125,301.4811096191406,296.6358947753906,299.2171936035156,299.2722473144531,284.8829650878906,1.0,0.3540062010288238,1.0,1.0,0.7776263952255249,1.0,-1.904814600944519,0.8779177665710449,1.026896834373474,0.4395987391471863,0.8490447402000427,0.8490447402000427,0.0,53.48126220703125,73.0,48630.87890625,0.0,565.7111206054688,1.0,280.3568725585937,283.5802917480469,299.6558532714844,302.8699645996094,293.1499938964844,293.1499938964844,280.6499938964844,40458.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476445436477661,1.0,0.0,0.0,3.598338842391968,3.598363161087036,8.639675570520922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.10400390625,0.0,1509.333984375,1895.4371337890625,0.0,2005.10791015625,0.8972300291061401,1.0,0.0,3.0,1.0,0.0
17665320,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.4349256753921509,0.3167077302932739,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9505101442337036,0.2977094948291778,0.2820431292057037,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8530563116073608,0.2189201861619949,0.1537024229764938,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8978576064109802,0.2551740705966949,0.2422642707824707,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7228497862815857,0.1306263506412506,0.5922592282295227,284.8746032714844,284.95001220703125,301.4811096191406,296.6358947753906,299.2171936035156,299.2722473144531,284.8829650878906,1.0,0.3540062010288238,1.0,1.0,0.7776263952255249,1.0,-1.904814600944519,0.8779177665710449,1.026896834373474,0.4395987391471863,0.8490447402000427,0.8490447402000427,0.0,53.48126220703125,73.0,48630.87890625,0.0,565.7111206054688,1.0,280.3568725585937,283.5802917480469,299.6558532714844,302.8699645996094,293.1499938964844,293.1499938964844,280.6499938964844,40458.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476445436477661,1.0,0.0,0.0,3.598338842391968,3.598363161087036,8.639675570520922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.10400390625,0.0,1509.333984375,1895.4371337890625,0.0,2005.10791015625,0.8972300291061401,1.0,0.0,3.0,1.0,0.0
17665380,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.4362865388393402,0.3329869508743286,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9359493851661682,0.3006463944911957,0.2846769690513611,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8410585522651672,0.2203117907047271,0.154604285955429,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8842352628707886,0.2567008435726166,0.2436110079288482,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.712028980255127,0.1310503184795379,0.5941609144210815,285.0626525878906,284.95001220703125,301.5174865722656,296.6470642089844,299.2370300292969,299.2744140625,285.0616760253906,1.0,0.3618339300155639,1.0,1.0,0.7775327563285828,1.0,-1.9324880838394165,0.891567587852478,1.0409204959869385,0.4468690454959869,1.0,1.0,0.0,57.27188491821289,91.0,48792.49609375,0.0,598.073486328125,1.0,280.6429443359375,283.74591064453125,299.62237548828125,302.7589416503906,293.1499938964844,293.1499938964844,280.3500061035156,31928.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738152801990509,1.0,0.0,0.0,3.75953221321106,3.759556531906128,9.431068406229316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.0126953125,0.0,1627.097900390625,1895.4371337890625,0.0,1923.8638916015625,0.9270902276039124,1.0,0.0,3.0,1.0,0.0
17665440,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.4362865388393402,0.3329869508743286,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9359493851661682,0.3006463944911957,0.2846769690513611,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8410585522651672,0.2203117907047271,0.154604285955429,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8842352628707886,0.2567008435726166,0.2436110079288482,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.712028980255127,0.1310503184795379,0.5941609144210815,285.0626525878906,284.95001220703125,301.5174865722656,296.6470642089844,299.2370300292969,299.2744140625,285.0616760253906,1.0,0.3618339300155639,1.0,1.0,0.7775327563285828,1.0,-1.9324880838394165,0.891567587852478,1.0409204959869385,0.4468690454959869,1.0,1.0,0.0,57.27188491821289,91.0,48792.49609375,0.0,598.073486328125,1.0,280.6429443359375,283.74591064453125,299.62237548828125,302.7589416503906,293.1499938964844,293.1499938964844,280.3500061035156,31928.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738152801990509,1.0,0.0,0.0,3.75953221321106,3.759556531906128,9.431068406229316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.0126953125,0.0,1627.097900390625,1895.4371337890625,0.0,1923.8638916015625,0.9270902276039124,1.0,0.0,3.0,1.0,0.0
17665500,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.4342907965183258,0.3463788628578186,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9235997200012208,0.3019776344299316,0.2861819267272949,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8316980004310608,0.2208812087774276,0.155174970626831,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8734906315803528,0.2573457360267639,0.244451493024826,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.7029722332954407,0.1312286257743835,0.5957444906234741,284.92742919921875,284.95001220703125,301.5375671386719,296.654296875,299.244140625,299.2679748535156,284.91387939453125,1.0,0.367804616689682,1.0,1.0,0.7774859070777893,1.0,-1.953967809677124,0.9021311402320862,1.051836609840393,0.4526335895061493,0.9357624650001526,0.9357624650001526,0.0,60.490211486816406,91.0,50204.796875,0.0,624.703125,1.0,280.3948059082031,283.57330322265625,299.7013854980469,303.0254821777344,293.1499938964844,293.1499938964844,280.3500061035156,34271.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467091679573059,1.0,0.0,0.0,3.791280746459961,3.7913060188293457,9.591028629074572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.3173828125,0.0,1682.667236328125,1895.4371337890625,0.0,1997.04931640625,0.9344035387039183,1.0,0.0,3.0,1.0,0.0
17665560,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9990000128746032,0.4299923181533813,0.3631309568881988,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9086541533470154,0.3030776679515838,0.2874274849891662,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8202208876609802,0.2212373316287994,0.1555759459733963,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8605450987815857,0.2577766180038452,0.2450650483369827,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6917322278022766,0.1312723755836486,0.5968356728553772,284.91943359375,284.95001220703125,301.5588073730469,296.6625671386719,299.2505187988281,299.2590026855469,284.9256286621094,1.0,0.3748568594455719,1.0,1.0,0.7778487801551819,1.0,-1.9781053066253664,0.9139087200164796,1.0641965866088867,0.4590392112731933,0.9173688292503356,0.9173688292503356,0.0,64.60834503173828,94.0,50663.59375,0.0,656.9661254882812,1.0,280.35650634765625,283.5838623046875,299.7065734863281,303.0196228027344,293.1499938964844,293.1499938964844,280.04998779296875,36701.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513101696968079,1.0,0.0,0.0,3.747448444366455,3.7474734783172607,9.37053982852376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8759765625,0.0,1649.703125,1895.4371337890625,0.0,2036.796630859375,0.927632212638855,1.0,0.0,3.0,1.0,0.0
17665620,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9881941080093384,0.4185372591018677,0.3793354332447052,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8830129504203796,0.3051411509513855,0.2897134721279144,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7970656752586365,0.2217975556850433,0.1562244594097137,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8369441628456116,0.2584775686264038,0.246077686548233,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6701861023902893,0.1310295909643173,0.597743034362793,284.8860778808594,284.95001220703125,301.6046447753906,296.6820678710937,299.2658996582031,299.24609375,284.8923645019531,1.0,0.3852683007717132,1.0,1.0,0.7785744667053223,1.0,-2.00322699546814,0.9259999990463256,1.077226996421814,0.4659255743026733,0.8403235673904419,0.8403235673904419,0.0,73.02355194091797,97.0,51582.42578125,0.0,705.4676513671875,1.0,280.0576171875,283.53546142578125,299.71759033203125,303.116455078125,293.1499938964844,293.1499938964844,280.3500061035156,40902.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616738080978394,1.0,0.0,0.0,3.5417516231536865,3.5417754650115967,8.370077466679504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.9208984375,0.0,1451.63037109375,1895.4371337890625,0.0,2127.270263671875,0.8860539197921753,1.0,0.0,3.0,1.0,0.0
17665680,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9881941080093384,0.4185372591018677,0.3793354332447052,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8830129504203796,0.3051411509513855,0.2897134721279144,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7970656752586365,0.2217975556850433,0.1562244594097137,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8369441628456116,0.2584775686264038,0.246077686548233,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6701861023902893,0.1310295909643173,0.597743034362793,284.8860778808594,284.95001220703125,301.6046447753906,296.6820678710937,299.2658996582031,299.24609375,284.8923645019531,1.0,0.3852683007717132,1.0,1.0,0.7785744667053223,1.0,-2.00322699546814,0.9259999990463256,1.077226996421814,0.4659255743026733,0.8403235673904419,0.8403235673904419,0.0,73.02355194091797,97.0,51582.42578125,0.0,705.4676513671875,1.0,280.0576171875,283.53546142578125,299.71759033203125,303.116455078125,293.1499938964844,293.1499938964844,280.3500061035156,40902.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616738080978394,1.0,0.0,0.0,3.5417516231536865,3.5417754650115967,8.370077466679504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.9208984375,0.0,1451.63037109375,1895.4371337890625,0.0,2127.270263671875,0.8860539197921753,1.0,0.0,3.0,1.0,0.0
17665740,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9584510922431946,0.4140625894069671,0.3738958239555359,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8614121079444885,0.3078942000865936,0.2924532294273376,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7762990593910217,0.22293321788311,0.1571430116891861,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8169621825218201,0.2597589194774627,0.2474540919065475,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.651597797870636,0.1308931708335876,0.5983322858810425,285.0254821777344,284.95001220703125,301.6546325683594,296.7052307128906,299.290771484375,299.2497863769531,285.0222473144531,1.0,0.3926814794540405,1.0,1.0,0.7793002128601074,1.0,-2.003648519515991,0.926027774810791,1.0776206254959106,0.4658626914024353,0.9601681232452391,0.9601681232452391,0.0,81.4957046508789,100.0,51208.953125,0.0,734.6453857421875,1.0,280.3422241210937,283.6630554199219,299.6822509765625,302.9826354980469,293.1499938964844,293.1499938964844,280.04998779296875,32679.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527099847793579,1.0,0.0,0.0,3.68878436088562,3.6888082027435294,9.079456049221336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5966796875,0.0,1551.63623046875,1895.4371337890625,0.0,2048.942138671875,0.911592662334442,1.0,0.0,3.0,1.0,0.0
17665800,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9584510922431946,0.4140625894069671,0.3738958239555359,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8614121079444885,0.3078942000865936,0.2924532294273376,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7762990593910217,0.22293321788311,0.1571430116891861,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8169621825218201,0.2597589194774627,0.2474540919065475,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.651597797870636,0.1308931708335876,0.5983322858810425,285.0254821777344,284.95001220703125,301.6546325683594,296.7052307128906,299.290771484375,299.2497863769531,285.0222473144531,1.0,0.3926814794540405,1.0,1.0,0.7793002128601074,1.0,-2.003648519515991,0.926027774810791,1.0776206254959106,0.4658626914024353,0.9601681232452391,0.9601681232452391,0.0,81.4957046508789,100.0,51208.953125,0.0,734.6453857421875,1.0,280.3422241210937,283.6630554199219,299.6822509765625,302.9826354980469,293.1499938964844,293.1499938964844,280.04998779296875,32679.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527099847793579,1.0,0.0,0.0,3.68878436088562,3.6888082027435294,9.079456049221336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5966796875,0.0,1551.63623046875,1895.4371337890625,0.0,2048.942138671875,0.911592662334442,1.0,0.0,3.0,1.0,0.0
17665860,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9368448853492736,0.4110536277294159,0.3714296519756317,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8484759330749512,0.3100156486034393,0.2949118912220001,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7633291482925415,0.2235186249017715,0.1578743308782577,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8035600185394287,0.260501891374588,0.2485924959182739,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6400762796401978,0.1305639594793319,0.5984545946121216,284.8889465332031,284.95001220703125,301.7084045410156,296.7317199707031,299.3141174316406,299.24755859375,284.8962097167969,1.0,0.3985218703746795,1.0,1.0,0.7802035808563232,1.0,-2.0060348510742188,0.9269765019416808,1.0790584087371826,0.4663040339946747,0.8457100987434387,0.8457100987434387,0.0,87.96630859375,88.0,51686.64453125,0.0,758.715087890625,1.0,280.05731201171875,283.5342102050781,299.7514343261719,303.1518859863281,293.1499938964844,293.1499938964844,280.3500061035156,39961.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761000394821167,1.0,0.0,0.0,3.547581434249878,3.547605037689209,8.397655051339825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.84375,0.0,1450.9908447265625,1895.4371337890625,0.0,2121.35302734375,0.885858416557312,1.0,0.0,3.0,1.0,0.0
17665920,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9368448853492736,0.4110536277294159,0.3714296519756317,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8484759330749512,0.3100156486034393,0.2949118912220001,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7633291482925415,0.2235186249017715,0.1578743308782577,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8035600185394287,0.260501891374588,0.2485924959182739,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6400762796401978,0.1305639594793319,0.5984545946121216,284.8889465332031,284.95001220703125,301.7084045410156,296.7317199707031,299.3141174316406,299.24755859375,284.8962097167969,1.0,0.3985218703746795,1.0,1.0,0.7802035808563232,1.0,-2.0060348510742188,0.9269765019416808,1.0790584087371826,0.4663040339946747,0.8457100987434387,0.8457100987434387,0.0,87.96630859375,88.0,51686.64453125,0.0,758.715087890625,1.0,280.05731201171875,283.5342102050781,299.7514343261719,303.1518859863281,293.1499938964844,293.1499938964844,280.3500061035156,39961.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761000394821167,1.0,0.0,0.0,3.547581434249878,3.547605037689209,8.397655051339825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.84375,0.0,1450.9908447265625,1895.4371337890625,0.0,2121.35302734375,0.885858416557312,1.0,0.0,3.0,1.0,0.0
17665980,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9358556866645812,0.4099943041801452,0.3700122535228729,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8509712815284729,0.3127862513065338,0.297291487455368,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7646276354789734,0.2246444523334503,0.1585122793912887,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8049622178077698,0.2617697417736053,0.249591514468193,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6401063203811646,0.1305849999189376,0.5978924632072449,285.0330505371094,284.95001220703125,301.7655639648437,296.7611389160156,299.34307861328125,299.252685546875,285.0291748046875,1.0,0.3982955515384674,1.0,1.0,0.7811068892478943,1.0,-2.0084779262542725,0.9279690384864808,1.0805089473724363,0.4666995406150818,0.9738984107971193,0.9738984107971193,0.0,87.89249420166016,76.0,51417.40234375,0.0,760.5077514648438,1.0,280.3426208496094,283.66217041015625,299.734375,303.0433044433594,293.1499938964844,293.1499938964844,280.04998779296875,32248.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514224052429199,1.0,0.0,0.0,3.7060697078704834,3.7060935497283936,9.164746188616846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4775390625,0.0,1567.946044921875,1895.4371337890625,0.0,2037.769775390625,0.9150322675704956,1.0,0.0,3.0,1.0,0.0
17666040,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9358556866645812,0.4099943041801452,0.3700122535228729,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8509712815284729,0.3127862513065338,0.297291487455368,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7646276354789734,0.2246444523334503,0.1585122793912887,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8049622178077698,0.2617697417736053,0.249591514468193,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6401063203811646,0.1305849999189376,0.5978924632072449,285.0330505371094,284.95001220703125,301.7655639648437,296.7611389160156,299.34307861328125,299.252685546875,285.0291748046875,1.0,0.3982955515384674,1.0,1.0,0.7811068892478943,1.0,-2.0084779262542725,0.9279690384864808,1.0805089473724363,0.4666995406150818,0.9738984107971193,0.9738984107971193,0.0,87.89249420166016,76.0,51417.40234375,0.0,760.5077514648438,1.0,280.3426208496094,283.66217041015625,299.734375,303.0433044433594,293.1499938964844,293.1499938964844,280.04998779296875,32248.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514224052429199,1.0,0.0,0.0,3.7060697078704834,3.7060935497283936,9.164746188616846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4775390625,0.0,1567.946044921875,1895.4371337890625,0.0,2037.769775390625,0.9150322675704956,1.0,0.0,3.0,1.0,0.0
17666100,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.940867841243744,0.4090724289417267,0.3694142699241638,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8564054369926453,0.3139849007129669,0.298504501581192,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7691361904144287,0.2250531017780304,0.1588418632745742,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8097341060638428,0.2622504234313965,0.250105082988739,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6432658433914185,0.1305753588676452,0.5977602601051331,284.87847900390625,284.95001220703125,301.7953186035156,296.77685546875,299.3568115234375,299.25299072265625,284.8646545410156,1.0,0.3967858850955963,1.0,1.0,0.7815585732460022,1.0,-2.01007342338562,0.928638219833374,1.081435203552246,0.4670417606830597,0.8762696981430054,0.8762696981430054,0.0,86.0513916015625,76.0,52261.06640625,0.0,755.541259765625,1.0,280.0960693359375,283.48248291015625,299.81201171875,303.285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36176.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583075165748596,1.0,0.0,0.0,3.701350212097168,3.701374769210816,9.141419923253124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.44140625,0.0,1592.394775390625,1895.4371337890625,0.0,2097.744140625,0.9145937561988832,1.0,0.0,3.0,1.0,0.0
17666160,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9471269249916076,0.4078646302223205,0.3682853579521179,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8630933165550232,0.3149964213371277,0.2994033098220825,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7747108936309814,0.2252955585718155,0.1589692533016204,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8154090046882629,0.2625582218170166,0.2503425776958465,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6473230719566345,0.1304719299077987,0.5969635248184204,284.8836975097656,284.95001220703125,301.8257751464844,296.793212890625,299.36944580078125,299.25054931640625,284.89031982421875,1.0,0.3944773077964782,1.0,1.0,0.7817764282226562,1.0,-2.0092804431915283,0.9281893968582152,1.0810909271240234,0.4667827486991882,0.8518695831298828,0.8518695831298828,0.0,83.61968231201172,64.0,51943.359375,0.0,746.5576782226562,1.0,280.05743408203125,283.52001953125,299.8135070800781,303.2292785644531,293.1499938964844,293.1499938964844,280.3500061035156,39695.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599718570709229,1.0,0.0,0.0,3.580015182495117,3.580039024353028,8.551907626497268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.66259765625,0.0,1483.8134765625,1895.4371337890625,0.0,2112.32568359375,0.8926628828048706,1.0,0.0,3.0,1.0,0.0
