time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9685715436935424,0.4071436822414398,0.3669687509536743,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8850660920143127,0.3179188966751098,0.3016293048858642,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7935430407524109,0.2265453040599823,0.1594765335321426,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8335158228874207,0.2639254331588745,0.2511413991451263,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6617691516876221,0.1307078450918197,0.5960450768470764,285.0326843261719,284.95001220703125,301.8886108398437,296.8275451660156,299.40155029296875,299.2562561035156,285.02899169921875,1.0,0.3882783055305481,1.0,1.0,0.7822120189666748,1.0,-2.010833263397217,0.9288626313209534,1.0819706916809082,0.4670397341251373,0.9812082052230836,0.9812082052230836,0.0,76.46122741699219,52.0,51645.02734375,0.0,723.3370971679688,1.0,280.34283447265625,283.6548767089844,299.80084228515625,303.123291015625,293.1499938964844,293.1499938964844,280.04998779296875,32327.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504115700721741,1.0,0.0,0.0,3.730677127838135,3.730701208114624,9.286853810408502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4169921875,0.0,1596.702880859375,1895.4371337890625,0.0,2029.0130615234373,0.9206461310386658,1.0,0.0,3.0,1.0,0.0
17666280,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9685715436935424,0.4071436822414398,0.3669687509536743,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8850660920143127,0.3179188966751098,0.3016293048858642,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7935430407524109,0.2265453040599823,0.1594765335321426,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8335158228874207,0.2639254331588745,0.2511413991451263,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6617691516876221,0.1307078450918197,0.5960450768470764,285.0326843261719,284.95001220703125,301.8886108398437,296.8275451660156,299.40155029296875,299.2562561035156,285.02899169921875,1.0,0.3882783055305481,1.0,1.0,0.7822120189666748,1.0,-2.010833263397217,0.9288626313209534,1.0819706916809082,0.4670397341251373,0.9812082052230836,0.9812082052230836,0.0,76.46122741699219,52.0,51645.02734375,0.0,723.3370971679688,1.0,280.34283447265625,283.6548767089844,299.80084228515625,303.123291015625,293.1499938964844,293.1499938964844,280.04998779296875,32327.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504115700721741,1.0,0.0,0.0,3.730677127838135,3.730701208114624,9.286853810408502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4169921875,0.0,1596.702880859375,1895.4371337890625,0.0,2029.0130615234373,0.9206461310386658,1.0,0.0,3.0,1.0,0.0
17666340,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.99449223279953,0.4052366912364959,0.3653041124343872,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9177123308181764,0.3202832043170929,0.3037207722663879,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8198724389076233,0.2273272722959518,0.1599007993936538,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8601049184799194,0.2648251354694366,0.2518282234668731,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6840057373046875,0.1307876706123352,0.5951967835426331,284.8802490234375,284.95001220703125,301.9537048339844,296.86383056640625,299.4306640625,299.25469970703125,284.8871459960937,1.0,0.3805652558803558,1.0,1.0,0.7826476693153381,1.0,-2.0116660594940186,0.929158627986908,1.0825074911117554,0.4671931862831116,0.856592059135437,0.856592059135437,0.0,67.77887725830078,40.0,52205.49609375,0.0,694.2745361328125,1.0,280.0569152832031,283.5093994140625,299.8843994140625,303.3158264160156,293.1499938964844,293.1499938964844,280.3500061035156,39713.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589705586433411,1.0,0.0,0.0,3.6080822944641113,3.60810661315918,8.686526484780188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.02734375,0.0,1514.4945068359375,1895.4371337890625,0.0,2103.54931640625,0.898827850818634,1.0,0.0,3.0,1.0,0.0
17666400,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.99449223279953,0.4052366912364959,0.3653041124343872,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9177123308181764,0.3202832043170929,0.3037207722663879,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8198724389076233,0.2273272722959518,0.1599007993936538,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8601049184799194,0.2648251354694366,0.2518282234668731,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6840057373046875,0.1307876706123352,0.5951967835426331,284.8802490234375,284.95001220703125,301.9537048339844,296.86383056640625,299.4306640625,299.25469970703125,284.8871459960937,1.0,0.3805652558803558,1.0,1.0,0.7826476693153381,1.0,-2.0116660594940186,0.929158627986908,1.0825074911117554,0.4671931862831116,0.856592059135437,0.856592059135437,0.0,67.77887725830078,40.0,52205.49609375,0.0,694.2745361328125,1.0,280.0569152832031,283.5093994140625,299.8843994140625,303.3158264160156,293.1499938964844,293.1499938964844,280.3500061035156,39713.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589705586433411,1.0,0.0,0.0,3.6080822944641113,3.60810661315918,8.686526484780188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.02734375,0.0,1514.4945068359375,1895.4371337890625,0.0,2103.54931640625,0.898827850818634,1.0,0.0,3.0,1.0,0.0
17666460,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.4078172445297241,0.3443915247917175,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9497828483581544,0.3232331573963165,0.3060600757598877,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8420134782791138,0.2285813391208648,0.1604745090007782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8851320743560791,0.2661828696727752,0.2527028620243072,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7040997743606567,0.1311228573322296,0.5950211882591248,285.0062255859375,284.95001220703125,302.02069091796875,296.9017333984375,299.46356201171875,299.2623291015625,285.00048828125,1.0,0.3704394102096557,1.0,1.0,0.783043384552002,1.0,-1.9829421043396,0.9149834513664246,1.0679587125778198,0.4592486619949341,0.9633784294128418,0.9633784294128418,0.0,60.806678771972656,28.0,51281.20703125,0.0,650.4773559570312,1.0,280.3425598144531,283.6289367675781,299.87078857421875,303.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,33223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487675547599792,1.0,0.0,0.0,3.7343008518218994,3.734325170516968,9.304903869633564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.162109375,0.0,1607.74169921875,1895.4371337890625,0.0,2014.798583984375,0.9221327900886536,1.0,0.0,3.0,1.0,0.0
17666520,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9990000128746032,0.4078172445297241,0.3443915247917175,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9497828483581544,0.3232331573963165,0.3060600757598877,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8420134782791138,0.2285813391208648,0.1604745090007782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8851320743560791,0.2661828696727752,0.2527028620243072,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7040997743606567,0.1311228573322296,0.5950211882591248,285.0062255859375,284.95001220703125,302.02069091796875,296.9017333984375,299.46356201171875,299.2623291015625,285.00048828125,1.0,0.3704394102096557,1.0,1.0,0.783043384552002,1.0,-1.9829421043396,0.9149834513664246,1.0679587125778198,0.4592486619949341,0.9633784294128418,0.9633784294128418,0.0,60.806678771972656,28.0,51281.20703125,0.0,650.4773559570312,1.0,280.3425598144531,283.6289367675781,299.87078857421875,303.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,33223.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487675547599792,1.0,0.0,0.0,3.7343008518218994,3.734325170516968,9.304903869633564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.162109375,0.0,1607.74169921875,1895.4371337890625,0.0,2014.798583984375,0.9221327900886536,1.0,0.0,3.0,1.0,0.0
17666580,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4152613878250122,0.3070579469203949,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9879159927368164,0.3255628049373626,0.3081665635108948,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8750435709953308,0.2293098866939544,0.1608985513448715,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9231488108634948,0.2670135498046875,0.25337615609169,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7308976054191589,0.1313994824886322,0.5951482057571411,284.8554992675781,284.95001220703125,302.0892028808594,296.9408874511719,299.4954833984375,299.2674255371094,284.8640441894531,1.0,0.3584344685077667,1.0,1.0,0.7834390997886658,1.0,-1.950084209442139,0.8987102508544922,1.0513739585876465,0.4505175948143005,0.8193367123603821,0.8193367123603821,0.0,52.79536437988281,46.0,50810.2890625,0.0,596.208984375,1.0,280.05712890625,283.5116271972656,299.9430847167969,303.3067626953125,293.1499938964844,293.1499938964844,280.3500061035156,42470.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537214159965515,1.0,0.0,0.0,3.507657527923584,3.507681369781494,8.209707402784261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.96044921875,0.0,1427.0213623046875,1895.4371337890625,0.0,2057.732421875,0.8789753317832947,1.0,0.0,3.0,1.0,0.0
17666640,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.4152613878250122,0.3070579469203949,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9879159927368164,0.3255628049373626,0.3081665635108948,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8750435709953308,0.2293098866939544,0.1608985513448715,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9231488108634948,0.2670135498046875,0.25337615609169,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7308976054191589,0.1313994824886322,0.5951482057571411,284.8554992675781,284.95001220703125,302.0892028808594,296.9408874511719,299.4954833984375,299.2674255371094,284.8640441894531,1.0,0.3584344685077667,1.0,1.0,0.7834390997886658,1.0,-1.950084209442139,0.8987102508544922,1.0513739585876465,0.4505175948143005,0.8193367123603821,0.8193367123603821,0.0,52.79536437988281,46.0,50810.2890625,0.0,596.208984375,1.0,280.05712890625,283.5116271972656,299.9430847167969,303.3067626953125,293.1499938964844,293.1499938964844,280.3500061035156,42470.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537214159965515,1.0,0.0,0.0,3.507657527923584,3.507681369781494,8.209707402784261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.96044921875,0.0,1427.0213623046875,1895.4371337890625,0.0,2057.732421875,0.8789753317832947,1.0,0.0,3.0,1.0,0.0
17666700,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.4211170077323913,0.2982179224491119,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.99636310338974,0.327039897441864,0.3092862069606781,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8842551708221436,0.2299266457557678,0.1611533164978027,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9342567324638368,0.267671674489975,0.2537623047828674,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7377375960350037,0.1316936016082763,0.5957039594650269,285.00347900390625,284.95001220703125,302.1239013671875,296.9608154296875,299.51531982421875,299.27545166015625,285.01385498046875,1.0,0.3563805520534515,1.0,1.0,0.7836369872093201,1.0,-1.9422240257263184,0.894879937171936,1.0473440885543823,0.4480918049812317,0.9095348715782166,0.9095348715782166,0.0,51.00724792480469,46.0,50076.67578125,0.0,584.5223999023438,1.0,280.29833984375,283.6693115234375,299.8988342285156,303.0921630859375,293.1499938964844,293.1499938964844,280.3500061035156,35451.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439756393432617,1.0,0.0,0.0,3.542018413543701,3.542041301727295,8.371339390578214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.9091796875,0.0,1412.3338623046875,1895.4371337890625,0.0,1973.5631103515625,0.883568525314331,1.0,0.0,3.0,1.0,0.0
17666760,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.4267936944961548,0.2956476509571075,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.3287228345870971,0.3104486763477325,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8878170847892761,0.2307104766368866,0.1616529077291488,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9384032487869264,0.2685007154941559,0.2544784545898437,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7403109669685364,0.1320688873529434,0.5972122550010681,285.0036926269531,284.95001220703125,302.1588439941406,296.98095703125,299.54052734375,299.29150390625,285.0010986328125,1.0,0.3564563393592834,1.0,1.0,0.7833836078643799,1.0,-1.9437849521636963,0.8957231044769287,1.0480619668960571,0.448468804359436,0.9301077127456664,0.9301077127456664,0.0,50.58924102783203,64.0,50166.39453125,0.0,584.2847290039062,1.0,280.3414306640625,283.6470031738281,299.9335632324219,303.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,33355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396374344825745,1.0,0.0,0.0,3.629206657409668,3.62923002243042,8.78853938957036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1513671875,0.0,1490.4814453125,1895.4371337890625,0.0,1936.4920654296875,0.898674726486206,1.0,0.0,3.0,1.0,0.0
17666820,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.4329091310501098,0.3059596419334411,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.993395745754242,0.3313872516155243,0.3135574460029602,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8790537118911743,0.231692299246788,0.1624994575977325,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9277547597885132,0.2695834636688232,0.2557169497013092,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7334568500518799,0.1324658095836639,0.5997819304466248,284.9089050292969,284.95001220703125,302.2292175292969,297.0216064453125,299.5845947265625,299.3094177246094,284.9183044433594,1.0,0.3620170354843139,1.0,1.0,0.7828767895698547,1.0,-1.9654825925827024,0.9065114259719848,1.0589711666107178,0.4543309509754181,0.840900719165802,0.840900719165802,0.0,52.95647811889648,82.0,50912.859375,0.0,608.2086791992188,1.0,280.0578918457031,283.55474853515625,300.0309753417969,303.3660888671875,293.1499938964844,293.1499938964844,280.3500061035156,39623.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457827925682068,1.0,0.0,0.0,3.474642753601074,3.474665880203247,8.055891953517857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.8779296875,0.0,1372.493408203125,1895.4371337890625,0.0,1989.078857421875,0.8701560497283936,1.0,0.0,3.0,1.0,0.0
17666880,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.4329091310501098,0.3059596419334411,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.993395745754242,0.3313872516155243,0.3135574460029602,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8790537118911743,0.231692299246788,0.1624994575977325,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9277547597885132,0.2695834636688232,0.2557169497013092,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7334568500518799,0.1324658095836639,0.5997819304466248,284.9089050292969,284.95001220703125,302.2292175292969,297.0216064453125,299.5845947265625,299.3094177246094,284.9183044433594,1.0,0.3620170354843139,1.0,1.0,0.7828767895698547,1.0,-1.9654825925827024,0.9065114259719848,1.0589711666107178,0.4543309509754181,0.840900719165802,0.840900719165802,0.0,52.95647811889648,82.0,50912.859375,0.0,608.2086791992188,1.0,280.0578918457031,283.55474853515625,300.0309753417969,303.3660888671875,293.1499938964844,293.1499938964844,280.3500061035156,39623.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457827925682068,1.0,0.0,0.0,3.474642753601074,3.474665880203247,8.055891953517857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.8779296875,0.0,1372.493408203125,1895.4371337890625,0.0,1989.078857421875,0.8701560497283936,1.0,0.0,3.0,1.0,0.0
17666940,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9990000128746032,0.4324977993965149,0.3318254649639129,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9733728170394896,0.3347548544406891,0.3166894316673279,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8574532270431519,0.2332677543163299,0.1635987907648086,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9020563960075378,0.2712619602680206,0.2572981119155884,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7163567543029785,0.1330919116735458,0.6030968427658081,285.0799865722656,284.95001220703125,302.29998779296875,297.0625305175781,299.6153259277344,299.2995910644531,285.0790405273437,1.0,0.373409628868103,1.0,1.0,0.7823700308799744,1.0,-2.007495880126953,0.9272701740264891,1.080225706100464,0.4657412469387054,1.0,1.0,0.0,58.89551544189453,100.0,51696.49609375,0.0,660.56494140625,1.0,280.3422241210937,283.6923828125,300.0462951660156,303.3466491699219,293.1499938964844,293.1499938964844,280.04998779296875,30877.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383332848548889,1.0,0.0,0.0,3.689986228942871,3.690009593963623,9.085372880690556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.587890625,0.0,1539.36767578125,1895.4371337890625,0.0,1925.397705078125,0.9106947779655457,1.0,0.0,3.0,1.0,0.0
17667000,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9990000128746032,0.4324977993965149,0.3318254649639129,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9733728170394896,0.3347548544406891,0.3166894316673279,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8574532270431519,0.2332677543163299,0.1635987907648086,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9020563960075378,0.2712619602680206,0.2572981119155884,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7163567543029785,0.1330919116735458,0.6030968427658081,285.0799865722656,284.95001220703125,302.29998779296875,297.0625305175781,299.6153259277344,299.2995910644531,285.0790405273437,1.0,0.373409628868103,1.0,1.0,0.7823700308799744,1.0,-2.007495880126953,0.9272701740264891,1.080225706100464,0.4657412469387054,1.0,1.0,0.0,58.89551544189453,100.0,51696.49609375,0.0,660.56494140625,1.0,280.3422241210937,283.6923828125,300.0462951660156,303.3466491699219,293.1499938964844,293.1499938964844,280.04998779296875,30877.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383332848548889,1.0,0.0,0.0,3.689986228942871,3.690009593963623,9.085372880690556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.587890625,0.0,1539.36767578125,1895.4371337890625,0.0,1925.397705078125,0.9106947779655457,1.0,0.0,3.0,1.0,0.0
17667060,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.423070877790451,0.3689684271812439,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.94087016582489,0.3374468982219696,0.3197742402553558,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8307366371154785,0.2342729121446609,0.1646813154220581,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8717707395553589,0.2723903059959411,0.2588756382465362,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6918141841888428,0.1334365159273147,0.6066317558288574,284.940185546875,284.95001220703125,302.3707580566406,297.10333251953125,299.63629150390625,299.2710876464844,284.9461669921875,1.0,0.3891303837299347,1.0,1.0,0.7833378911018372,1.0,-2.0632381439208984,0.9544355273246764,1.1088025569915771,0.480631947517395,0.930176854133606,0.930176854133606,0.0,68.04891967773438,103.0,54103.16015625,0.0,737.6928100585938,1.0,280.0565490722656,283.5264587402344,300.1562194824219,303.672607421875,293.1499938964844,293.1499938964844,279.75,35371.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532328367233276,1.0,0.0,0.0,3.723211050033569,3.723235607147217,9.249719710169302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.986328125,0.0,1611.356689453125,1895.4371337890625,0.0,2053.484619140625,0.9213675260543824,1.0,0.0,3.0,1.0,0.0
17667120,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.423070877790451,0.3689684271812439,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.94087016582489,0.3374468982219696,0.3197742402553558,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8307366371154785,0.2342729121446609,0.1646813154220581,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8717707395553589,0.2723903059959411,0.2588756382465362,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6918141841888428,0.1334365159273147,0.6066317558288574,284.940185546875,284.95001220703125,302.3707580566406,297.10333251953125,299.63629150390625,299.2710876464844,284.9461669921875,1.0,0.3891303837299347,1.0,1.0,0.7833378911018372,1.0,-2.0632381439208984,0.9544355273246764,1.1088025569915771,0.480631947517395,0.930176854133606,0.930176854133606,0.0,68.04891967773438,103.0,54103.16015625,0.0,737.6928100585938,1.0,280.0565490722656,283.5264587402344,300.1562194824219,303.672607421875,293.1499938964844,293.1499938964844,279.75,35371.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532328367233276,1.0,0.0,0.0,3.723211050033569,3.723235607147217,9.249719710169302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.986328125,0.0,1611.356689453125,1895.4371337890625,0.0,2053.484619140625,0.9213675260543824,1.0,0.0,3.0,1.0,0.0
17667180,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.967446267604828,0.4108270406723022,0.3723326623439789,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8998827338218689,0.3395990133285522,0.3223433494567871,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.798633337020874,0.2347752004861831,0.1654316335916519,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8378646373748779,0.2730087637901306,0.2600024342536926,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.66229647397995,0.1331525295972824,0.6082945466041565,284.8764038085937,284.95001220703125,302.441162109375,297.14373779296875,299.661376953125,299.2565612792969,284.8841247558594,1.0,0.4004959166049957,1.0,1.0,0.7843057513237,1.0,-2.0750441551208496,0.959913969039917,1.1151301860809326,0.4839591681957245,0.8387208580970764,0.8387208580970764,0.0,79.9684066772461,106.0,54865.56640625,0.0,789.6404418945312,1.0,279.7575988769531,283.4523620605469,300.18292236328125,303.7944030761719,293.1499938964844,293.1499938964844,280.04998779296875,40875.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644652128219604,1.0,0.0,0.0,3.542966604232788,3.5429904460906982,8.375821494155389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.552734375,0.0,1452.72900390625,1895.4371337890625,0.0,2151.850341796875,0.885838508605957,1.0,0.0,3.0,1.0,0.0
17667240,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.967446267604828,0.4108270406723022,0.3723326623439789,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8998827338218689,0.3395990133285522,0.3223433494567871,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.798633337020874,0.2347752004861831,0.1654316335916519,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8378646373748779,0.2730087637901306,0.2600024342536926,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.66229647397995,0.1331525295972824,0.6082945466041565,284.8764038085937,284.95001220703125,302.441162109375,297.14373779296875,299.661376953125,299.2565612792969,284.8841247558594,1.0,0.4004959166049957,1.0,1.0,0.7843057513237,1.0,-2.0750441551208496,0.959913969039917,1.1151301860809326,0.4839591681957245,0.8387208580970764,0.8387208580970764,0.0,79.9684066772461,106.0,54865.56640625,0.0,789.6404418945312,1.0,279.7575988769531,283.4523620605469,300.18292236328125,303.7944030761719,293.1499938964844,293.1499938964844,280.04998779296875,40875.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644652128219604,1.0,0.0,0.0,3.542966604232788,3.5429904460906982,8.375821494155389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.552734375,0.0,1452.72900390625,1895.4371337890625,0.0,2151.850341796875,0.885838508605957,1.0,0.0,3.0,1.0,0.0
17667300,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9483399391174316,0.4084037244319916,0.3692452609539032,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8863489627838135,0.3409801125526428,0.3236644566059112,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7861503958702087,0.2352735549211502,0.1658167392015457,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8259342908859253,0.2735625207424164,0.2605763375759125,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6515845656394958,0.13302643597126,0.6084082126617432,285.02117919921875,284.95001220703125,302.4761047363281,297.1636657714844,299.67730712890625,299.25665283203125,285.029541015625,1.0,0.4047146439552307,1.0,1.0,0.7847896814346313,1.0,-2.073824644088745,0.95918071269989,1.114643931388855,0.4835790991783142,0.9337838888168336,0.9337838888168336,0.0,85.19969177246094,106.0,54351.82421875,0.0,807.2028198242188,1.0,279.999267578125,283.6019592285156,300.1350402832031,303.59283447265625,293.1499938964844,293.1499938964844,280.04998779296875,34443.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578263282775879,1.0,0.0,0.0,3.598040580749512,3.598063707351685,8.638242547931441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.111328125,0.0,1464.64892578125,1895.4371337890625,0.0,2093.53466796875,0.8948812484741211,1.0,0.0,3.0,1.0,0.0
17667360,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9346824884414672,0.4071296751499176,0.3678304255008697,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8774897456169128,0.3425129652023315,0.3252332508563995,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7778548002243042,0.2359120845794677,0.1663538813591003,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8178913593292236,0.2742614448070526,0.2613572776317596,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6444394588470459,0.1330051124095916,0.6089048385620117,285.0199279785156,284.95001220703125,302.51080322265625,297.1833801269531,299.6947021484375,299.25933837890625,285.016845703125,1.0,0.4084444344043731,1.0,1.0,0.7854301333427429,1.0,-2.076186180114746,0.9601953029632568,1.1159909963607788,0.4840521514415741,0.9586579203605652,0.9586579203605652,0.0,89.32353973388672,109.0,54595.625,0.0,823.8619384765625,1.0,280.0423278808594,283.581787109375,300.162353515625,303.67340087890625,293.1499938964844,293.1499938964844,279.75,32736.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558096051216125,1.0,0.0,0.0,3.6894702911376953,3.6894941329956055,9.082833116735856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.767578125,0.0,1552.8409423828125,1895.4371337890625,0.0,2075.920166015625,0.911708652973175,1.0,0.0,3.0,1.0,0.0
17667420,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9133360385894777,0.4042551517486572,0.3655761182308197,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8641422986984253,0.344754159450531,0.3278317451477051,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7651152610778809,0.236517995595932,0.1671104580163955,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.804831862449646,0.2749960720539093,0.2625019252300262,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6336000561714172,0.132689744234085,0.6091588139533997,284.8941650390625,284.95001220703125,302.5793151855469,297.2218933105469,299.7240905761719,299.2559509277344,284.90087890625,1.0,0.4145840108394623,1.0,1.0,0.7867109775543213,1.0,-2.0791916847229004,0.9613540172576904,1.11783766746521,0.4846189320087433,0.8504814505577087,0.8504814505577087,0.0,96.33424377441406,112.0,55134.51171875,0.0,851.3551635742188,1.0,279.7573547363281,283.4609375,300.23980712890625,303.8564147949219,293.1499938964844,293.1499938964844,280.04998779296875,39611.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635639309883118,1.0,0.0,0.0,3.553707838058472,3.5537314414978027,8.426683848483663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6875,0.0,1454.9605712890625,1895.4371337890625,0.0,2143.904296875,0.8870595097541809,1.0,0.0,3.0,1.0,0.0
17667480,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9133360385894777,0.4042551517486572,0.3655761182308197,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8641422986984253,0.344754159450531,0.3278317451477051,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7651152610778809,0.236517995595932,0.1671104580163955,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.804831862449646,0.2749960720539093,0.2625019252300262,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6336000561714172,0.132689744234085,0.6091588139533997,284.8941650390625,284.95001220703125,302.5793151855469,297.2218933105469,299.7240905761719,299.2559509277344,284.90087890625,1.0,0.4145840108394623,1.0,1.0,0.7867109775543213,1.0,-2.0791916847229004,0.9613540172576904,1.11783766746521,0.4846189320087433,0.8504814505577087,0.8504814505577087,0.0,96.33424377441406,112.0,55134.51171875,0.0,851.3551635742188,1.0,279.7573547363281,283.4609375,300.23980712890625,303.8564147949219,293.1499938964844,293.1499938964844,280.04998779296875,39611.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635639309883118,1.0,0.0,0.0,3.553707838058472,3.5537314414978027,8.426683848483663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.6875,0.0,1454.9605712890625,1895.4371337890625,0.0,2143.904296875,0.8870595097541809,1.0,0.0,3.0,1.0,0.0
17667540,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.900281548500061,0.4031172096729278,0.3643418550491333,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8560872077941895,0.3476859629154205,0.3305719792842865,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7571309804916382,0.2376887500286102,0.1679378002882003,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7960336804389954,0.2762840390205383,0.263732373714447,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.626518189907074,0.1327191144227981,0.6096745133399963,285.0323181152344,284.95001220703125,302.64630126953125,297.2590026855469,299.7572021484375,299.26025390625,285.0286560058594,1.0,0.4195474088191986,1.0,1.0,0.7879918217658997,1.0,-2.0840861797332764,0.9634649753570556,1.1206212043762207,0.4856191873550415,0.9760301113128662,0.9760301113128662,0.0,101.6633071899414,115.0,54958.16796875,0.0,874.6917724609375,1.0,280.0426940917969,283.5835876464844,300.2362670898437,303.766845703125,293.1499938964844,293.1499938964844,279.75,32260.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549524903297424,1.0,0.0,0.0,3.713358163833618,3.713382005691528,9.200829254041308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.8720703125,0.0,1576.3446044921875,1895.4371337890625,0.0,2068.448486328125,0.9166666865348816,1.0,0.0,3.0,1.0,0.0
17667600,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.900281548500061,0.4031172096729278,0.3643418550491333,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8560872077941895,0.3476859629154205,0.3305719792842865,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7571309804916382,0.2376887500286102,0.1679378002882003,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7960336804389954,0.2762840390205383,0.263732373714447,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.626518189907074,0.1327191144227981,0.6096745133399963,285.0323181152344,284.95001220703125,302.64630126953125,297.2590026855469,299.7572021484375,299.26025390625,285.0286560058594,1.0,0.4195474088191986,1.0,1.0,0.7879918217658997,1.0,-2.0840861797332764,0.9634649753570556,1.1206212043762207,0.4856191873550415,0.9760301113128662,0.9760301113128662,0.0,101.6633071899414,115.0,54958.16796875,0.0,874.6917724609375,1.0,280.0426940917969,283.5835876464844,300.2362670898437,303.766845703125,293.1499938964844,293.1499938964844,279.75,32260.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549524903297424,1.0,0.0,0.0,3.713358163833618,3.713382005691528,9.200829254041308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.8720703125,0.0,1576.3446044921875,1895.4371337890625,0.0,2068.448486328125,0.9166666865348816,1.0,0.0,3.0,1.0,0.0
17667660,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.889753520488739,0.4008437395095825,0.3628186881542206,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8498619794845581,0.3499121963977813,0.3330800831317901,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7508080005645752,0.2382984608411789,0.1686381548643112,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.788953423500061,0.2770170867443084,0.2647970616817474,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6207801699638367,0.1325516551733017,0.610226035118103,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.78521728515625,299.2564697265625,284.89599609375,1.0,0.4237911105155945,1.0,1.0,0.7886592745780945,1.0,-2.0880558490753174,0.96523779630661,1.122818112373352,0.4866040050983429,0.8598560094833374,0.8598560094833374,0.0,106.3195571899414,103.0,55595.81640625,0.0,894.8817749023438,1.0,279.757080078125,283.4445495605469,300.3154296875,303.9623718261719,293.1499938964844,293.1499938964844,280.04998779296875,39279.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763462483882904,1.0,0.0,0.0,3.5989043712615967,3.598928689956665,8.642391549074091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.1376953125,0.0,1501.25634765625,1895.4371337890625,0.0,2143.0107421875,0.896575391292572,1.0,0.0,3.0,1.0,0.0
17667720,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.889753520488739,0.4008437395095825,0.3628186881542206,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8498619794845581,0.3499121963977813,0.3330800831317901,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7508080005645752,0.2382984608411789,0.1686381548643112,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.788953423500061,0.2770170867443084,0.2647970616817474,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6207801699638367,0.1325516551733017,0.610226035118103,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.78521728515625,299.2564697265625,284.89599609375,1.0,0.4237911105155945,1.0,1.0,0.7886592745780945,1.0,-2.0880558490753174,0.96523779630661,1.122818112373352,0.4866040050983429,0.8598560094833374,0.8598560094833374,0.0,106.3195571899414,103.0,55595.81640625,0.0,894.8817749023438,1.0,279.757080078125,283.4445495605469,300.3154296875,303.9623718261719,293.1499938964844,293.1499938964844,280.04998779296875,39279.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763462483882904,1.0,0.0,0.0,3.5989043712615967,3.598928689956665,8.642391549074091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.1376953125,0.0,1501.25634765625,1895.4371337890625,0.0,2143.0107421875,0.896575391292572,1.0,0.0,3.0,1.0,0.0
17667780,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8916113972663879,0.3999080955982208,0.3615460097789764,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.854543149471283,0.3528516590595245,0.3355445265769958,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7540501952171326,0.2394938021898269,0.1692748665809631,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7925419211387634,0.2783181965351105,0.2657602429389953,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.622597873210907,0.1326905936002731,0.6099847555160522,285.0323791503906,284.95001220703125,302.77423095703125,297.3276062011719,299.8165283203125,299.2606506347656,285.0287475585937,1.0,0.4225901961326599,1.0,1.0,0.7893267869949341,1.0,-2.091115951538086,0.966588854789734,1.124527096748352,0.4872694015502929,0.987229585647583,0.987229585647583,0.0,104.91956329345705,91.0,55345.34765625,0.0,892.7296752929688,1.0,280.0429992675781,283.5737609863281,300.306640625,303.8647155761719,293.1499938964844,293.1499938964844,279.75,32365.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552351355552673,1.0,0.0,0.0,3.750186920166016,3.750211238861084,9.384240229337592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.97265625,0.0,1619.57177734375,1895.4371337890625,0.0,2070.9111328125,0.9250527620315552,1.0,0.0,3.0,1.0,0.0
17667840,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8916113972663879,0.3999080955982208,0.3615460097789764,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.854543149471283,0.3528516590595245,0.3355445265769958,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7540501952171326,0.2394938021898269,0.1692748665809631,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7925419211387634,0.2783181965351105,0.2657602429389953,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.622597873210907,0.1326905936002731,0.6099847555160522,285.0323791503906,284.95001220703125,302.77423095703125,297.3276062011719,299.8165283203125,299.2606506347656,285.0287475585937,1.0,0.4225901961326599,1.0,1.0,0.7893267869949341,1.0,-2.091115951538086,0.966588854789734,1.124527096748352,0.4872694015502929,0.987229585647583,0.987229585647583,0.0,104.91956329345705,91.0,55345.34765625,0.0,892.7296752929688,1.0,280.0429992675781,283.5737609863281,300.306640625,303.8647155761719,293.1499938964844,293.1499938964844,279.75,32365.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552351355552673,1.0,0.0,0.0,3.750186920166016,3.750211238861084,9.384240229337592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.97265625,0.0,1619.57177734375,1895.4371337890625,0.0,2070.9111328125,0.9250527620315552,1.0,0.0,3.0,1.0,0.0
17667900,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8960161805152893,0.3990034759044647,0.3609488606452942,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8600850105285645,0.3540898859500885,0.3367995023727417,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7584832310676575,0.2399237006902694,0.1696116179227829,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.797429084777832,0.2788041532039642,0.2662674188613891,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6257384419441223,0.1327231079339981,0.6099722981452942,284.8768005371094,284.95001220703125,302.8046875,297.3433532714844,299.8303527832031,299.2602844238281,284.8640441894531,1.0,0.420777678489685,1.0,1.0,0.7896605134010315,1.0,-2.0929079055786133,0.9673818349838256,1.1255260705947876,0.4877182245254516,0.8883728981018066,0.8883728981018066,0.0,102.56092071533205,91.0,56231.83984375,0.0,885.978515625,1.0,279.79510498046875,283.3937072753906,300.3799743652344,304.1101379394531,293.1499938964844,293.1499938964844,279.75,36114.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620655298233032,1.0,0.0,0.0,3.74664044380188,3.7466654777526855,9.366499966745324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.2724609375,0.0,1644.244384765625,1895.4371337890625,0.0,2130.7138671875,0.9248326420783995,1.0,0.0,3.0,1.0,0.0
17667960,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9011008739471436,0.397813469171524,0.3598260581493377,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8664581775665283,0.3551166951656341,0.3377033472061157,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.763584315776825,0.2401790171861648,0.1697380095720291,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8030291795730591,0.2791101336479187,0.2664891481399536,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6293575167655945,0.1326545625925064,0.6092703342437744,284.8813781738281,284.95001220703125,302.8344421386719,297.35845947265625,299.8422546386719,299.25714111328125,284.8879699707031,1.0,0.4182575047016144,1.0,1.0,0.790004551410675,1.0,-2.092222213745117,0.9669578671455384,1.125264286994934,0.4874818623065948,0.8635203838348389,0.8635203838348389,0.0,99.699951171875,79.0,55921.76171875,0.0,875.1510620117188,1.0,279.7568359375,283.4279479980469,300.3797912597656,304.0516967773437,293.1499938964844,293.1499938964844,280.04998779296875,39492.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637355923652649,1.0,0.0,0.0,3.6351706981658936,3.635195255279541,8.817448247100401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.7998046875,0.0,1542.7569580078125,1895.4371337890625,0.0,2145.4169921875,0.9045910835266112,1.0,0.0,3.0,1.0,0.0
17668020,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.919442892074585,0.3970690071582794,0.35847207903862,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8858464956283569,0.3581364154815674,0.3399757146835327,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.779630184173584,0.2414927035570144,0.1702611297369003,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8194105625152588,0.2805118262767792,0.2672813832759857,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6408734321594238,0.1329491734504699,0.6084989309310913,285.0308532714844,284.95001220703125,302.8916015625,297.38653564453125,299.8711853027344,299.2619934082031,285.0274353027344,1.0,0.4118714332580566,1.0,1.0,0.7906925678253174,1.0,-2.093973398208618,0.9676686525344848,1.1263047456741333,0.4877645671367645,0.9927247166633606,0.9927247166633606,0.0,91.8597412109375,67.0,55598.72265625,0.0,848.7979125976562,1.0,280.043212890625,283.5652770996094,300.3649597167969,303.9416809082031,293.1499938964844,293.1499938964844,279.75,32571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755342423915863,1.0,0.0,0.0,3.776373863220215,3.7763984203338623,9.515754868516524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1650390625,0.0,1651.8221435546875,1895.4371337890625,0.0,2071.846435546875,0.9311111569404602,1.0,0.0,3.0,1.0,0.0
