time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.919442892074585,0.3970690071582794,0.35847207903862,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8858464956283569,0.3581364154815674,0.3399757146835327,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.779630184173584,0.2414927035570144,0.1702611297369003,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8194105625152588,0.2805118262767792,0.2672813832759857,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6408734321594238,0.1329491734504699,0.6084989309310913,285.0308532714844,284.95001220703125,302.8916015625,297.38653564453125,299.8711853027344,299.2619934082031,285.0274353027344,1.0,0.4118714332580566,1.0,1.0,0.7906925678253174,1.0,-2.093973398208618,0.9676686525344848,1.1263047456741333,0.4877645671367645,0.9927247166633606,0.9927247166633606,0.0,91.8597412109375,67.0,55598.72265625,0.0,848.7979125976562,1.0,280.043212890625,283.5652770996094,300.3649597167969,303.9416809082031,293.1499938964844,293.1499938964844,279.75,32571.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755342423915863,1.0,0.0,0.0,3.776373863220215,3.7763984203338623,9.515754868516524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.1650390625,0.0,1651.8221435546875,1895.4371337890625,0.0,2071.846435546875,0.9311111569404602,1.0,0.0,3.0,1.0,0.0
17668140,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.945891499519348,0.3951630294322967,0.3567783832550049,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9123381972312928,0.3604671359062195,0.3420493006706238,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.801507830619812,0.2422899603843689,0.1706919819116592,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.840317964553833,0.2814027070999145,0.2679530084133148,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6573877930641174,0.1330642849206924,0.6077446937561035,284.880126953125,284.95001220703125,302.94537353515625,297.4114990234375,299.8941345214844,299.2589416503906,284.88641357421875,1.0,0.4041985869407654,1.0,1.0,0.7913805246353149,1.0,-2.094852924346924,0.9679279923439026,1.1269248723983765,0.4879044592380523,0.8680804371833801,0.8680804371833801,0.0,82.7139892578125,55.0,56167.26953125,0.0,816.9608154296875,1.0,279.7566223144531,283.4193115234375,300.4322814941406,304.1212463378906,293.1499938964844,293.1499938964844,280.04998779296875,39497.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637476325035095,1.0,0.0,0.0,3.659834384918213,3.659858942031861,8.937501547734428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.552734375,0.0,1570.38037109375,1895.4371337890625,0.0,2145.52294921875,0.91017484664917,1.0,0.0,3.0,1.0,0.0
17668200,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.945891499519348,0.3951630294322967,0.3567783832550049,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9123381972312928,0.3604671359062195,0.3420493006706238,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.801507830619812,0.2422899603843689,0.1706919819116592,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.840317964553833,0.2814027070999145,0.2679530084133148,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6573877930641174,0.1330642849206924,0.6077446937561035,284.880126953125,284.95001220703125,302.94537353515625,297.4114990234375,299.8941345214844,299.2589416503906,284.88641357421875,1.0,0.4041985869407654,1.0,1.0,0.7913805246353149,1.0,-2.094852924346924,0.9679279923439026,1.1269248723983765,0.4879044592380523,0.8680804371833801,0.8680804371833801,0.0,82.7139892578125,55.0,56167.26953125,0.0,816.9608154296875,1.0,279.7566223144531,283.4193115234375,300.4322814941406,304.1212463378906,293.1499938964844,293.1499938964844,280.04998779296875,39497.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637476325035095,1.0,0.0,0.0,3.659834384918213,3.659858942031861,8.937501547734428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.552734375,0.0,1570.38037109375,1895.4371337890625,0.0,2145.52294921875,0.91017484664917,1.0,0.0,3.0,1.0,0.0
17668260,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9793465733528136,0.3945791125297546,0.3554806709289551,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9523900151252748,0.3635448813438415,0.3442794680595398,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8301270604133606,0.2437026649713516,0.1712141036987304,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8706307411193848,0.2828937172889709,0.2687339186668396,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6819174289703369,0.1334903836250305,0.6071264147758484,285.031982421875,284.95001220703125,302.995361328125,297.4330749511719,299.9199523925781,299.2640991210937,285.0286560058594,1.0,0.395627349615097,1.0,1.0,0.7920020818710327,1.0,-2.096789836883545,0.9687488079071044,1.1280410289764404,0.4882437586784363,0.9984731674194336,0.9984731674194336,0.0,72.43281555175781,58.0,55806.16015625,0.0,781.9708862304688,1.0,280.0433654785156,283.5600891113281,300.41192626953125,304.0039367675781,293.1499938964844,293.1499938964844,279.75,32669.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554495334625244,1.0,0.0,0.0,3.79613208770752,3.796157121658325,9.61558953349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.765625,0.0,1675.9873046875,1895.4371337890625,0.0,2072.780029296875,0.9356549382209778,1.0,0.0,3.0,1.0,0.0
17668320,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9793465733528136,0.3945791125297546,0.3554806709289551,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9523900151252748,0.3635448813438415,0.3442794680595398,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8301270604133606,0.2437026649713516,0.1712141036987304,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8706307411193848,0.2828937172889709,0.2687339186668396,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6819174289703369,0.1334903836250305,0.6071264147758484,285.031982421875,284.95001220703125,302.995361328125,297.4330749511719,299.9199523925781,299.2640991210937,285.0286560058594,1.0,0.395627349615097,1.0,1.0,0.7920020818710327,1.0,-2.096789836883545,0.9687488079071044,1.1280410289764404,0.4882437586784363,0.9984731674194336,0.9984731674194336,0.0,72.43281555175781,58.0,55806.16015625,0.0,781.9708862304688,1.0,280.0433654785156,283.5600891113281,300.41192626953125,304.0039367675781,293.1499938964844,293.1499938964844,279.75,32669.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554495334625244,1.0,0.0,0.0,3.79613208770752,3.796157121658325,9.61558953349595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.765625,0.0,1675.9873046875,1895.4371337890625,0.0,2072.780029296875,0.9356549382209778,1.0,0.0,3.0,1.0,0.0
17668380,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9969958066940308,0.3928002119064331,0.3540475368499756,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9771792888641356,0.3658889830112457,0.346520185470581,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8495388031005859,0.2445597201585769,0.1717995703220367,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8925820589065552,0.2838403880596161,0.2696092128753662,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6992544531822205,0.1337017267942428,0.6075137853622437,284.8789978027344,284.95001220703125,303.04119873046875,297.4508972167969,299.9393615722656,299.2608947753906,284.88543701171875,1.0,0.3915572166442871,1.0,1.0,0.7926235795021057,1.0,-2.099982500076294,0.9701676964759828,1.129814863204956,0.4890024065971374,0.8729287385940552,0.8729287385940552,0.0,66.80393981933594,61.0,56421.5703125,0.0,764.6283569335938,1.0,279.7562866210937,283.410888671875,300.4729919433594,304.1796264648437,293.1499938964844,293.1499938964844,280.04998779296875,39467.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640716433525085,1.0,0.0,0.0,3.684368848800659,3.684393882751465,9.057732768269488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.669921875,0.0,1597.9332275390625,1895.4371337890625,0.0,2148.379638671875,0.91544771194458,1.0,0.0,3.0,1.0,0.0
17668440,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9969958066940308,0.3928002119064331,0.3540475368499756,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9771792888641356,0.3658889830112457,0.346520185470581,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8495388031005859,0.2445597201585769,0.1717995703220367,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8925820589065552,0.2838403880596161,0.2696092128753662,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6992544531822205,0.1337017267942428,0.6075137853622437,284.8789978027344,284.95001220703125,303.04119873046875,297.4508972167969,299.9393615722656,299.2608947753906,284.88543701171875,1.0,0.3915572166442871,1.0,1.0,0.7926235795021057,1.0,-2.099982500076294,0.9701676964759828,1.129814863204956,0.4890024065971374,0.8729287385940552,0.8729287385940552,0.0,66.80393981933594,61.0,56421.5703125,0.0,764.6283569335938,1.0,279.7562866210937,283.410888671875,300.4729919433594,304.1796264648437,293.1499938964844,293.1499938964844,280.04998779296875,39467.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640716433525085,1.0,0.0,0.0,3.684368848800659,3.684393882751465,9.057732768269488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.669921875,0.0,1597.9332275390625,1895.4371337890625,0.0,2148.379638671875,0.91544771194458,1.0,0.0,3.0,1.0,0.0
17668500,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.3924537301063537,0.3520168960094452,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9832377433776855,0.3673076331615448,0.3476039171218872,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8548630475997925,0.2451761811971664,0.1720739156007766,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8984951376914978,0.2844956815242767,0.2700188755989074,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7037166357040405,0.1338702887296676,0.6076826453208923,285.03033447265625,284.95001220703125,303.0624389648437,297.45831298828125,299.9496154785156,299.2618408203125,285.0395812988281,1.0,0.3904608190059662,1.0,1.0,0.7929342985153198,1.0,-2.099900007247925,0.9700544476509094,1.1298454999923706,0.4889189600944519,0.9737255573272704,0.9737255573272704,0.0,65.47692108154297,61.0,55819.6640625,0.0,759.7997436523438,1.0,280.0029602050781,283.571533203125,300.4249267578125,303.9769287109375,293.1499938964844,293.1499938964844,280.04998779296875,34257.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576507925987244,1.0,0.0,0.0,3.7298643589019775,3.729888916015625,9.282808264288178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.6552734375,0.0,1610.5255126953125,1895.4371337890625,0.0,2091.999267578125,0.9241114854812622,1.0,0.0,3.0,1.0,0.0
17668560,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.392764151096344,0.3485161960124969,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.987343728542328,0.3689093589782715,0.3490361273288727,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8586508631706238,0.2459507137537002,0.1725603193044662,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9026005268096924,0.2853132486343384,0.2707148492336273,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7067437767982483,0.1341416984796524,0.6085928678512573,285.03155517578125,284.95001220703125,303.0824890136719,297.46466064453125,299.960693359375,299.2654724121094,285.0280456542969,1.0,0.3898445069789886,1.0,1.0,0.7932665348052979,1.0,-2.0998990535736084,0.969984769821167,1.1299142837524414,0.4888228178024292,1.0,1.0,0.0,64.69796752929688,64.0,55986.9375,0.0,757.0237426757812,1.0,280.0435791015625,283.5531616210937,300.4448547363281,304.05279541015625,293.1499938964844,293.1499938964844,279.75,32783.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561014890670776,1.0,0.0,0.0,3.816096305847168,3.8161215782165527,9.7169947821385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.6162109375,0.0,1700.7711181640625,1895.4371337890625,0.0,2078.466064453125,0.94029438495636,1.0,0.0,3.0,1.0,0.0
17668620,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.3923740684986114,0.3455014526844024,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.991427481174469,0.3711380064487457,0.3513766825199127,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8622408509254456,0.2467318773269653,0.1732458621263504,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9065524935722352,0.286190927028656,0.2717321217060089,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7094172239303589,0.1343417465686798,0.6098754405975342,284.8767395019531,284.95001220703125,303.118896484375,297.4740295410156,299.9753723144531,299.26171875,284.8832702636719,1.0,0.3898276090621948,1.0,1.0,0.7939310669898987,1.0,-2.1026721000671387,0.9712045192718506,1.131467580795288,0.4893988668918609,0.87517249584198,0.87517249584198,0.0,64.15127563476562,67.0,56558.79296875,0.0,757.4599609375,1.0,279.7562255859375,283.4033203125,300.4959411621094,304.2135925292969,293.1499938964844,293.1499938964844,280.04998779296875,39505.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646604776382446,1.0,0.0,0.0,3.700760364532471,3.700785636901856,9.138506698036508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2890625,0.0,1616.9752197265625,1895.4371337890625,0.0,2153.57275390625,0.9192156195640564,1.0,0.0,3.0,1.0,0.0
17668680,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.3923740684986114,0.3455014526844024,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.991427481174469,0.3711380064487457,0.3513766825199127,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8622408509254456,0.2467318773269653,0.1732458621263504,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9065524935722352,0.286190927028656,0.2717321217060089,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7094172239303589,0.1343417465686798,0.6098754405975342,284.8767395019531,284.95001220703125,303.118896484375,297.4740295410156,299.9753723144531,299.26171875,284.8832702636719,1.0,0.3898276090621948,1.0,1.0,0.7939310669898987,1.0,-2.1026721000671387,0.9712045192718506,1.131467580795288,0.4893988668918609,0.87517249584198,0.87517249584198,0.0,64.15127563476562,67.0,56558.79296875,0.0,757.4599609375,1.0,279.7562255859375,283.4033203125,300.4959411621094,304.2135925292969,293.1499938964844,293.1499938964844,280.04998779296875,39505.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646604776382446,1.0,0.0,0.0,3.700760364532471,3.700785636901856,9.138506698036508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2890625,0.0,1616.9752197265625,1895.4371337890625,0.0,2153.57275390625,0.9192156195640564,1.0,0.0,3.0,1.0,0.0
17668740,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.3924368321895599,0.3457285463809967,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9931027889251708,0.3741040825843811,0.3539057672023773,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8633617758750916,0.2481023371219635,0.1740407943725586,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9077252745628356,0.2876428067684173,0.2728861272335052,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7098677754402161,0.1347964406013488,0.6114009022712708,285.039794921875,284.95001220703125,303.1499938964844,297.4786682128906,299.9921264648437,299.26544189453125,285.0374755859375,1.0,0.3911105990409851,1.0,1.0,0.7945955395698547,1.0,-2.11014986038208,0.974745512008667,1.1354044675827026,0.4912151396274566,1.0,1.0,0.0,64.39651489257812,70.0,56215.65234375,0.0,764.8173217773438,1.0,280.0435485839844,283.55548095703125,300.4605712890625,304.0823669433594,293.1499938964844,293.1499938964844,279.75,32978.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569696307182312,1.0,0.0,0.0,3.8280882835388175,3.828113555908203,9.778160574569483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.6220703125,0.0,1716.7603759765625,1895.4371337890625,0.0,2086.046142578125,0.9429720640182496,1.0,0.0,3.0,1.0,0.0
17668800,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.3924368321895599,0.3457285463809967,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9931027889251708,0.3741040825843811,0.3539057672023773,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8633617758750916,0.2481023371219635,0.1740407943725586,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9077252745628356,0.2876428067684173,0.2728861272335052,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7098677754402161,0.1347964406013488,0.6114009022712708,285.039794921875,284.95001220703125,303.1499938964844,297.4786682128906,299.9921264648437,299.26544189453125,285.0374755859375,1.0,0.3911105990409851,1.0,1.0,0.7945955395698547,1.0,-2.11014986038208,0.974745512008667,1.1354044675827026,0.4912151396274566,1.0,1.0,0.0,64.39651489257812,70.0,56215.65234375,0.0,764.8173217773438,1.0,280.0435485839844,283.55548095703125,300.4605712890625,304.0823669433594,293.1499938964844,293.1499938964844,279.75,32978.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569696307182312,1.0,0.0,0.0,3.8280882835388175,3.828113555908203,9.778160574569483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.6220703125,0.0,1716.7603759765625,1895.4371337890625,0.0,2086.046142578125,0.9429720640182496,1.0,0.0,3.0,1.0,0.0
17668860,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9947738647460938,0.3878546953201294,0.3503386974334717,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9843920469284058,0.3741067349910736,0.354734718799591,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8528648018836975,0.2466974556446075,0.17363041639328,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8962015509605408,0.2862931787967682,0.2723967432975769,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6985384821891785,0.1325299739837646,0.6048560738563538,284.8744506835937,284.95001220703125,303.17742919921875,297.4800109863281,299.9902648925781,299.2398986816406,284.8779602050781,1.0,0.3928162455558777,1.0,1.0,0.7953270077705383,1.0,-2.107067108154297,0.9730076789855956,1.1340593099594116,0.4904537498950958,0.8797683715820312,0.8797683715820312,0.0,66.8864974975586,73.0,56717.5703125,0.0,771.3244018554688,1.0,279.7568359375,283.3902893066406,300.5038146972656,304.2405090332031,293.1499938964844,293.1499938964844,280.04998779296875,39293.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660412192344666,1.0,0.0,0.0,3.7277402877807617,3.7277655601501465,9.272238230551012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.990234375,0.0,1646.5570068359375,1895.4371337890625,0.0,2165.765869140625,0.9248495101928712,1.0,0.0,3.0,1.0,0.0
17668920,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9947738647460938,0.3878546953201294,0.3503386974334717,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9843920469284058,0.3741067349910736,0.354734718799591,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8528648018836975,0.2466974556446075,0.17363041639328,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8962015509605408,0.2862931787967682,0.2723967432975769,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6985384821891785,0.1325299739837646,0.6048560738563538,284.8744506835937,284.95001220703125,303.17742919921875,297.4800109863281,299.9902648925781,299.2398986816406,284.8779602050781,1.0,0.3928162455558777,1.0,1.0,0.7953270077705383,1.0,-2.107067108154297,0.9730076789855956,1.1340593099594116,0.4904537498950958,0.8797683715820312,0.8797683715820312,0.0,66.8864974975586,73.0,56717.5703125,0.0,771.3244018554688,1.0,279.7568359375,283.3902893066406,300.5038146972656,304.2405090332031,293.1499938964844,293.1499938964844,280.04998779296875,39293.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660412192344666,1.0,0.0,0.0,3.7277402877807617,3.7277655601501465,9.272238230551012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.990234375,0.0,1646.5570068359375,1895.4371337890625,0.0,2165.765869140625,0.9248495101928712,1.0,0.0,3.0,1.0,0.0
17668980,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9810972213745116,0.3854263424873352,0.3475386798381805,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9727181196212769,0.3755953907966614,0.3558666110038757,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8409988880157471,0.2466981261968612,0.1734528541564941,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.882892906665802,0.2862861752510071,0.2721585035324096,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6851963400840759,0.1311275660991668,0.5980062484741211,285.0146789550781,284.95001220703125,303.20318603515625,297.47979736328125,299.997314453125,299.2328491210937,285.01171875,1.0,0.3942214846611023,1.0,1.0,0.7960585355758667,1.0,-2.0970213413238525,0.9679638147354126,1.1290576457977295,0.4873680174350738,0.9940308332443236,0.9940308332443236,0.0,70.00078582763672,76.0,55888.99609375,0.0,773.4837646484375,1.0,280.0430603027344,283.53271484375,300.4569702148437,304.068603515625,293.1499938964844,293.1499938964844,279.75,33415.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574263215065002,1.0,0.0,0.0,3.8302273750305176,3.8302528858184814,9.789092700884794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.9599609375,0.0,1722.7860107421875,1895.4371337890625,0.0,2090.037109375,0.9439454078674316,1.0,0.0,3.0,1.0,0.0
17669040,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9810972213745116,0.3854263424873352,0.3475386798381805,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9727181196212769,0.3755953907966614,0.3558666110038757,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8409988880157471,0.2466981261968612,0.1734528541564941,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.882892906665802,0.2862861752510071,0.2721585035324096,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6851963400840759,0.1311275660991668,0.5980062484741211,285.0146789550781,284.95001220703125,303.20318603515625,297.47979736328125,299.997314453125,299.2328491210937,285.01171875,1.0,0.3942214846611023,1.0,1.0,0.7960585355758667,1.0,-2.0970213413238525,0.9679638147354126,1.1290576457977295,0.4873680174350738,0.9940308332443236,0.9940308332443236,0.0,70.00078582763672,76.0,55888.99609375,0.0,773.4837646484375,1.0,280.0430603027344,283.53271484375,300.4569702148437,304.068603515625,293.1499938964844,293.1499938964844,279.75,33415.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574263215065002,1.0,0.0,0.0,3.8302273750305176,3.8302528858184814,9.789092700884794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.9599609375,0.0,1722.7860107421875,1895.4371337890625,0.0,2090.037109375,0.9439454078674316,1.0,0.0,3.0,1.0,0.0
17669100,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.975618839263916,0.3842187225818634,0.3467061817646026,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9683753848075868,0.3762481212615967,0.3566888570785522,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8369215726852417,0.2466999590396881,0.1735695004463195,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8782272338867188,0.2862849533557892,0.2723127007484436,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6803650259971619,0.1305592060089111,0.5957644581794739,284.8584899902344,284.95001220703125,303.2154541015625,297.4791564941406,300.0005798339844,299.22918701171875,284.8459777832031,1.0,0.3950322270393371,1.0,1.0,0.7964242696762085,1.0,-2.094644784927368,0.9667187929153442,1.127925992012024,0.4866344630718231,0.8889147639274597,0.8889147639274597,0.0,71.29325866699219,76.0,56591.6484375,0.0,776.0300903320312,1.0,279.79351806640625,283.3544616699219,300.51055908203125,304.2812805175781,293.1499938964844,293.1499938964844,279.75,37162.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635591626167297,1.0,0.0,0.0,3.809324026107788,3.809349775314331,9.6825351647567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.6435546875,0.0,1726.830810546875,1895.4371337890625,0.0,2143.8623046875,0.9395210146903992,1.0,0.0,3.0,1.0,0.0
17669160,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.968973696231842,0.3828499317169189,0.3455364108085632,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9630202054977416,0.376741498708725,0.3572366237640381,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8321894407272339,0.2465934306383133,0.1735483855009079,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8728442192077637,0.2861690521240234,0.2722790241241455,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6750702261924744,0.1299749612808227,0.5933863520622253,284.8675537109375,284.95001220703125,303.2273254394531,297.4781494140625,300.0025634765625,299.2234191894531,284.874755859375,1.0,0.3958255052566528,1.0,1.0,0.7966506481170654,1.0,-2.09097671508789,0.9648699164390564,1.1261067390441897,0.4855749905109405,0.8616009950637817,0.8616009950637817,0.0,72.7647933959961,79.0,56103.1796875,0.0,778.0853271484375,1.0,279.75640869140625,283.39715576171875,300.4931335449219,304.19091796875,293.1499938964844,293.1499938964844,280.04998779296875,40577.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764519214630127,1.0,0.0,0.0,3.676363229751587,3.6763882637023926,9.01841303857509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.12109375,0.0,1597.1951904296875,1895.4371337890625,0.0,2152.32666015625,0.9145585894584656,1.0,0.0,3.0,1.0,0.0
17669220,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9591124653816224,0.381878525018692,0.3443309962749481,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9557525515556335,0.3788560628890991,0.3590258061885834,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8259181380271912,0.2473384439945221,0.1739441156387329,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8656275868415833,0.2868802845478058,0.2727846801280975,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6676117777824402,0.1294010430574417,0.5904274582862854,285.02203369140625,284.95001220703125,303.25006103515625,297.4751892089844,300.01385498046875,299.2254333496094,285.0187072753906,1.0,0.3976707756519317,1.0,1.0,0.7971034049987793,1.0,-2.089199542999268,0.9639262557029724,1.12527334690094,0.4848880767822265,0.9874343872070312,0.9874343872070312,0.0,75.13541412353516,82.0,55543.34765625,0.0,784.9789428710938,1.0,280.0434265136719,283.5424194335937,300.44976806640625,304.0346984863281,293.1499938964844,293.1499938964844,279.75,33144.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553167939186096,1.0,0.0,0.0,3.797075748443604,3.797100782394409,9.62037120189052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.7783203125,0.0,1680.8099365234375,1895.4371337890625,0.0,2071.623046875,0.9361571669578552,1.0,0.0,3.0,1.0,0.0
17669280,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9591124653816224,0.381878525018692,0.3443309962749481,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9557525515556335,0.3788560628890991,0.3590258061885834,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8259181380271912,0.2473384439945221,0.1739441156387329,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8656275868415833,0.2868802845478058,0.2727846801280975,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6676117777824402,0.1294010430574417,0.5904274582862854,285.02203369140625,284.95001220703125,303.25006103515625,297.4751892089844,300.01385498046875,299.2254333496094,285.0187072753906,1.0,0.3976707756519317,1.0,1.0,0.7971034049987793,1.0,-2.089199542999268,0.9639262557029724,1.12527334690094,0.4848880767822265,0.9874343872070312,0.9874343872070312,0.0,75.13541412353516,82.0,55543.34765625,0.0,784.9789428710938,1.0,280.0434265136719,283.5424194335937,300.44976806640625,304.0346984863281,293.1499938964844,293.1499938964844,279.75,33144.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553167939186096,1.0,0.0,0.0,3.797075748443604,3.797100782394409,9.62037120189052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.7783203125,0.0,1680.8099365234375,1895.4371337890625,0.0,2071.623046875,0.9361571669578552,1.0,0.0,3.0,1.0,0.0
17669340,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9483622908592224,0.3799009621143341,0.3429806530475616,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9478864669799804,0.3802428245544433,0.360687792301178,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8195604681968689,0.2476651668548584,0.1743746697902679,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8584418296813965,0.2871802747249603,0.2733433246612549,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6605778932571411,0.1287835389375686,0.5884529948234558,284.8779296875,284.95001220703125,303.2714538574219,297.4710388183594,300.0202331542969,299.21954345703125,284.8846130371094,1.0,0.3997958302497864,1.0,1.0,0.7975562214851379,1.0,-2.0883946418762207,0.9634335041046144,1.124961018562317,0.4845685958862304,0.8627515435218811,0.8627515435218811,0.0,77.73052215576172,85.0,55913.34375,0.0,793.5056762695312,1.0,279.756591796875,283.40673828125,300.4890441894531,304.1717224121094,293.1499938964844,293.1499938964844,280.04998779296875,40081.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763187825679779,1.0,0.0,0.0,3.6554346084594727,3.655459403991699,8.916025535654626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.65625,0.0,1569.806640625,1895.4371337890625,0.0,2140.59130859375,0.9097391366958618,1.0,0.0,3.0,1.0,0.0
17669400,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9483622908592224,0.3799009621143341,0.3429806530475616,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9478864669799804,0.3802428245544433,0.360687792301178,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8195604681968689,0.2476651668548584,0.1743746697902679,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8584418296813965,0.2871802747249603,0.2733433246612549,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6605778932571411,0.1287835389375686,0.5884529948234558,284.8779296875,284.95001220703125,303.2714538574219,297.4710388183594,300.0202331542969,299.21954345703125,284.8846130371094,1.0,0.3997958302497864,1.0,1.0,0.7975562214851379,1.0,-2.0883946418762207,0.9634335041046144,1.124961018562317,0.4845685958862304,0.8627515435218811,0.8627515435218811,0.0,77.73052215576172,85.0,55913.34375,0.0,793.5056762695312,1.0,279.756591796875,283.40673828125,300.4890441894531,304.1717224121094,293.1499938964844,293.1499938964844,280.04998779296875,40081.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763187825679779,1.0,0.0,0.0,3.6554346084594727,3.655459403991699,8.916025535654626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.65625,0.0,1569.806640625,1895.4371337890625,0.0,2140.59130859375,0.9097391366958618,1.0,0.0,3.0,1.0,0.0
17669460,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9388290047645568,0.3792252540588379,0.3420959115028381,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9411371350288392,0.3824137151241302,0.3625632524490356,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8142102956771851,0.2486747056245803,0.1749824434518814,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8524977564811707,0.2881405055522918,0.2741219401359558,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6546897292137146,0.1285353749990463,0.5871742367744446,285.02764892578125,284.95001220703125,303.2916564941406,297.4657897949219,300.0313415527344,299.2230529785156,285.024169921875,1.0,0.4021028578281402,1.0,1.0,0.7980689406394958,1.0,-2.089708089828491,0.9639923572540284,1.1257156133651731,0.4847182333469391,0.9899103045463562,0.9899103045463562,0.0,80.20278930664062,88.0,55447.22265625,0.0,803.457763671875,1.0,280.0433349609375,283.5459289550781,300.44384765625,304.0220642089844,293.1499938964844,293.1499938964844,279.75,32868.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547541856765747,1.0,0.0,0.0,3.786900520324707,3.7869253158569336,9.56887902248127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.29296875,0.0,1666.56591796875,1895.4371337890625,0.0,2066.72119140625,0.9336860775947572,1.0,0.0,3.0,1.0,0.0
17669520,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9388290047645568,0.3792252540588379,0.3420959115028381,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9411371350288392,0.3824137151241302,0.3625632524490356,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8142102956771851,0.2486747056245803,0.1749824434518814,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8524977564811707,0.2881405055522918,0.2741219401359558,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6546897292137146,0.1285353749990463,0.5871742367744446,285.02764892578125,284.95001220703125,303.2916564941406,297.4657897949219,300.0313415527344,299.2230529785156,285.024169921875,1.0,0.4021028578281402,1.0,1.0,0.7980689406394958,1.0,-2.089708089828491,0.9639923572540284,1.1257156133651731,0.4847182333469391,0.9899103045463562,0.9899103045463562,0.0,80.20278930664062,88.0,55447.22265625,0.0,803.457763671875,1.0,280.0433349609375,283.5459289550781,300.44384765625,304.0220642089844,293.1499938964844,293.1499938964844,279.75,32868.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547541856765747,1.0,0.0,0.0,3.786900520324707,3.7869253158569336,9.56887902248127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.29296875,0.0,1666.56591796875,1895.4371337890625,0.0,2066.72119140625,0.9336860775947572,1.0,0.0,3.0,1.0,0.0
17669580,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9281963109970092,0.3774040639400482,0.3409179449081421,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9334469437599182,0.3838065564632416,0.3642458915710449,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.808172345161438,0.2491431832313537,0.1755355149507522,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8461123108863831,0.2885563969612121,0.2748250365257263,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6487030982971191,0.1281153708696365,0.5862380862236023,284.87896728515625,284.95001220703125,303.310791015625,297.45953369140625,300.0369873046875,299.21759033203125,284.88543701171875,1.0,0.4045917689800262,1.0,1.0,0.798581600189209,1.0,-2.090703010559082,0.9643693566322328,1.126333713531494,0.4848805665969848,0.8647516965866089,0.8647516965866089,0.0,82.9870376586914,91.0,55888.69921875,0.0,814.2471313476562,1.0,279.7566223144531,283.4041748046875,300.4804992675781,304.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,39831.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632144689559937,1.0,0.0,0.0,3.656561851501465,3.6565866470336914,8.921525704863598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.720703125,0.0,1569.2037353515625,1895.4371337890625,0.0,2140.82568359375,0.9097440838813782,1.0,0.0,3.0,1.0,0.0
17669640,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9281963109970092,0.3774040639400482,0.3409179449081421,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9334469437599182,0.3838065564632416,0.3642458915710449,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.808172345161438,0.2491431832313537,0.1755355149507522,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8461123108863831,0.2885563969612121,0.2748250365257263,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6487030982971191,0.1281153708696365,0.5862380862236023,284.87896728515625,284.95001220703125,303.310791015625,297.45953369140625,300.0369873046875,299.21759033203125,284.88543701171875,1.0,0.4045917689800262,1.0,1.0,0.798581600189209,1.0,-2.090703010559082,0.9643693566322328,1.126333713531494,0.4848805665969848,0.8647516965866089,0.8647516965866089,0.0,82.9870376586914,91.0,55888.69921875,0.0,814.2471313476562,1.0,279.7566223144531,283.4041748046875,300.4804992675781,304.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,39831.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632144689559937,1.0,0.0,0.0,3.656561851501465,3.6565866470336914,8.921525704863598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.720703125,0.0,1569.2037353515625,1895.4371337890625,0.0,2140.82568359375,0.9097440838813782,1.0,0.0,3.0,1.0,0.0
17669700,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9228008985519408,0.376978725194931,0.3402819335460663,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.929463028907776,0.3847880661487579,0.365013062953949,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8049656748771667,0.2496037632226944,0.1757735759019851,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8428735136985779,0.2889741957187652,0.2751120626926422,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6456876993179321,0.1279945373535156,0.5855993032455444,285.0272216796875,284.95001220703125,303.3199768066406,297.4560852050781,300.0414428710937,299.2180480957031,285.0364685058594,1.0,0.4058287441730499,1.0,1.0,0.7988379597663879,1.0,-2.0907206535339355,0.9643365144729614,1.126384139060974,0.4847773909568786,0.9629662036895752,0.9629662036895752,0.0,84.433349609375,91.0,55259.10546875,0.0,819.4138793945312,1.0,280.0023193359375,283.56201171875,300.42169189453125,303.9454650878906,293.1499938964844,293.1499938964844,280.04998779296875,34400.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567014694213867,1.0,0.0,0.0,3.7015886306762695,3.701612949371338,9.14259771889192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5546875,0.0,1579.186279296875,1895.4371337890625,0.0,2083.703857421875,0.9179362058639526,1.0,0.0,3.0,1.0,0.0
17669760,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9189850687980652,0.3768202662467956,0.340128093957901,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9268524050712584,0.3859704136848449,0.3661205768585205,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8028367757797241,0.2502409219741821,0.1762148141860962,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8406832814216614,0.289567768573761,0.2756677269935608,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6435388326644897,0.1279862076044082,0.5855968594551086,285.02862548828125,284.95001220703125,303.3289794921875,297.45245361328125,300.04736328125,299.2212829589844,285.0253295898437,1.0,0.4071659445762634,1.0,1.0,0.7991406321525574,1.0,-2.0930583477020264,0.9654297232627868,1.1276286840438845,0.4853070080280304,0.9923465251922609,0.9923465251922609,0.0,85.65342712402344,94.0,55443.9765625,0.0,825.8445434570312,1.0,280.04327392578125,283.5435485839844,300.4321594238281,304.0104064941406,293.1499938964844,293.1499938964844,279.75,32803.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551153898239136,1.0,0.0,0.0,3.7890334129333496,3.789058208465576,9.579661082170787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.5087890625,0.0,1668.5955810546875,1895.4371337890625,0.0,2069.867919921875,0.9342204928398132,1.0,0.0,3.0,1.0,0.0
17669820,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9093390703201294,0.3750902712345123,0.3390386700630188,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9196290373802184,0.3873438239097595,0.3677953779697418,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7970081567764282,0.2507781088352203,0.1768233478069305,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.834894597530365,0.2900100946426391,0.2764071822166443,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.638277530670166,0.1276461035013198,0.5850830078125,284.8782958984375,284.95001220703125,303.34637451171875,297.4446105957031,300.05224609375,299.2159118652344,284.8846740722656,1.0,0.4098451733589172,1.0,1.0,0.7997459769248962,1.0,-2.094768047332764,0.9661375880241394,1.128630518913269,0.4856476187705993,0.8664438128471375,0.8664438128471375,0.0,88.59357452392578,97.0,55913.265625,0.0,837.8597412109375,1.0,279.7565612792969,283.3991394042969,300.4666442871094,304.1497802734375,293.1499938964844,293.1499938964844,280.04998779296875,39753.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637787461280823,1.0,0.0,0.0,3.663216590881348,3.663241386413574,8.954029340202396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.537109375,0.0,1576.11083984375,1895.4371337890625,0.0,2145.79736328125,0.911131739616394,1.0,0.0,3.0,1.0,0.0
17669880,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9093390703201294,0.3750902712345123,0.3390386700630188,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9196290373802184,0.3873438239097595,0.3677953779697418,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7970081567764282,0.2507781088352203,0.1768233478069305,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.834894597530365,0.2900100946426391,0.2764071822166443,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.638277530670166,0.1276461035013198,0.5850830078125,284.8782958984375,284.95001220703125,303.34637451171875,297.4446105957031,300.05224609375,299.2159118652344,284.8846740722656,1.0,0.4098451733589172,1.0,1.0,0.7997459769248962,1.0,-2.094768047332764,0.9661375880241394,1.128630518913269,0.4856476187705993,0.8664438128471375,0.8664438128471375,0.0,88.59357452392578,97.0,55913.265625,0.0,837.8597412109375,1.0,279.7565612792969,283.3991394042969,300.4666442871094,304.1497802734375,293.1499938964844,293.1499938964844,280.04998779296875,39753.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637787461280823,1.0,0.0,0.0,3.663216590881348,3.663241386413574,8.954029340202396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.537109375,0.0,1576.11083984375,1895.4371337890625,0.0,2145.79736328125,0.911131739616394,1.0,0.0,3.0,1.0,0.0
