time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9015687704086304,0.3745864331722259,0.3383234143257141,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.913649082183838,0.3894919753074646,0.3696552813053131,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7921019196510315,0.251943439245224,0.1775511503219604,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8299766778945923,0.2910416424274444,0.2772718071937561,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.633715033531189,0.1275732070207595,0.5847334861755371,285.0292358398437,284.95001220703125,303.3630676269531,297.43609619140625,300.0619812011719,299.2197265625,285.0258483886719,1.0,0.4125511646270752,1.0,1.0,0.8003512620925903,1.0,-2.097630262374878,0.967436134815216,1.1301941871643066,0.4862053692340851,0.9948971271514891,0.9948971271514891,0.0,91.37943267822266,100.0,55470.5546875,0.0,850.3908081054688,1.0,280.0433654785156,283.5397033691406,300.4164123535156,303.99658203125,293.1499938964844,293.1499938964844,279.75,32797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755782425403595,1.0,0.0,0.0,3.795310258865357,3.795335054397583,9.611426321498584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.2255859375,0.0,1676.0098876953125,1895.4371337890625,0.0,2075.682861328125,0.935546576976776,1.0,0.0,3.0,1.0,0.0
17670000,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9015687704086304,0.3745864331722259,0.3383234143257141,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.913649082183838,0.3894919753074646,0.3696552813053131,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7921019196510315,0.251943439245224,0.1775511503219604,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8299766778945923,0.2910416424274444,0.2772718071937561,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.633715033531189,0.1275732070207595,0.5847334861755371,285.0292358398437,284.95001220703125,303.3630676269531,297.43609619140625,300.0619812011719,299.2197265625,285.0258483886719,1.0,0.4125511646270752,1.0,1.0,0.8003512620925903,1.0,-2.097630262374878,0.967436134815216,1.1301941871643066,0.4862053692340851,0.9948971271514891,0.9948971271514891,0.0,91.37943267822266,100.0,55470.5546875,0.0,850.3908081054688,1.0,280.0433654785156,283.5397033691406,300.4164123535156,303.99658203125,293.1499938964844,293.1499938964844,279.75,32797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755782425403595,1.0,0.0,0.0,3.795310258865357,3.795335054397583,9.611426321498584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.2255859375,0.0,1676.0098876953125,1895.4371337890625,0.0,2075.682861328125,0.935546576976776,1.0,0.0,3.0,1.0,0.0
17670060,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8935200572013855,0.3729382753372192,0.3373117744922638,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9073649644851683,0.3908402323722839,0.3713138103485107,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.78684401512146,0.2525421679019928,0.1782068610191345,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.824739933013916,0.2914969623088836,0.2780297100543976,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6290478110313416,0.127277061343193,0.5844449996948242,284.8775939941406,284.95001220703125,303.37921142578125,297.4270935058594,300.0663452148437,299.2144470214844,284.8838806152344,1.0,0.4153212904930115,1.0,1.0,0.8010190725326538,1.0,-2.0997633934021,0.9683385491371156,1.131424903869629,0.4866549968719482,0.8681992888450623,0.8681992888450623,0.0,94.4050521850586,103.0,55957.19921875,0.0,863.1431884765625,1.0,279.75653076171875,283.3937072753906,300.4496154785156,304.1355895996094,293.1499938964844,293.1499938964844,280.04998779296875,39710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645388841629028,1.0,0.0,0.0,3.671545267105103,3.671570301055908,8.994791187433293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8330078125,0.0,1585.1942138671875,1895.4371337890625,0.0,2152.5,0.9129242897033693,1.0,0.0,3.0,1.0,0.0
17670120,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8935200572013855,0.3729382753372192,0.3373117744922638,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9073649644851683,0.3908402323722839,0.3713138103485107,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.78684401512146,0.2525421679019928,0.1782068610191345,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.824739933013916,0.2914969623088836,0.2780297100543976,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6290478110313416,0.127277061343193,0.5844449996948242,284.8775939941406,284.95001220703125,303.37921142578125,297.4270935058594,300.0663452148437,299.2144470214844,284.8838806152344,1.0,0.4153212904930115,1.0,1.0,0.8010190725326538,1.0,-2.0997633934021,0.9683385491371156,1.131424903869629,0.4866549968719482,0.8681992888450623,0.8681992888450623,0.0,94.4050521850586,103.0,55957.19921875,0.0,863.1431884765625,1.0,279.75653076171875,283.3937072753906,300.4496154785156,304.1355895996094,293.1499938964844,293.1499938964844,280.04998779296875,39710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645388841629028,1.0,0.0,0.0,3.671545267105103,3.671570301055908,8.994791187433293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8330078125,0.0,1585.1942138671875,1895.4371337890625,0.0,2152.5,0.9129242897033693,1.0,0.0,3.0,1.0,0.0
17670180,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8866448402404785,0.3725089728832245,0.3366644084453583,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9023730754852296,0.3929719924926758,0.3731556832790375,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7824752926826477,0.2537747919559479,0.1789808273315429,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8202624917030334,0.2925436496734619,0.278908371925354,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6249445080757141,0.127239853143692,0.5842713713645935,285.0298156738281,284.95001220703125,303.3949279785156,297.41766357421875,300.07568359375,299.2183837890625,285.0264892578125,1.0,0.4180880784988403,1.0,1.0,0.8016868233680725,1.0,-2.102969169616699,0.9697919487953186,1.1331771612167358,0.4872999191284179,0.9974187612533568,0.9974187612533568,0.0,97.2527313232422,106.0,55511.05078125,0.0,876.2741088867188,1.0,280.0434265136719,283.5357971191406,300.398193359375,303.9809875488281,293.1499938964844,293.1499938964844,279.75,32813.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565898299217224,1.0,0.0,0.0,3.802325487136841,3.8023502826690674,9.64698983807466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.8173828125,0.0,1684.4932861328125,1895.4371337890625,0.0,2082.72900390625,0.9371467232704164,1.0,0.0,3.0,1.0,0.0
17670240,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8866448402404785,0.3725089728832245,0.3366644084453583,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9023730754852296,0.3929719924926758,0.3731556832790375,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7824752926826477,0.2537747919559479,0.1789808273315429,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8202624917030334,0.2925436496734619,0.278908371925354,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6249445080757141,0.127239853143692,0.5842713713645935,285.0298156738281,284.95001220703125,303.3949279785156,297.41766357421875,300.07568359375,299.2183837890625,285.0264892578125,1.0,0.4180880784988403,1.0,1.0,0.8016868233680725,1.0,-2.102969169616699,0.9697919487953186,1.1331771612167358,0.4872999191284179,0.9974187612533568,0.9974187612533568,0.0,97.2527313232422,106.0,55511.05078125,0.0,876.2741088867188,1.0,280.0434265136719,283.5357971191406,300.398193359375,303.9809875488281,293.1499938964844,293.1499938964844,279.75,32813.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565898299217224,1.0,0.0,0.0,3.802325487136841,3.8023502826690674,9.64698983807466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.8173828125,0.0,1684.4932861328125,1895.4371337890625,0.0,2082.72900390625,0.9371467232704164,1.0,0.0,3.0,1.0,0.0
17670300,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8835271596908569,0.3718787133693695,0.3364423811435699,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9002234935760498,0.3937626183032989,0.3741658926010132,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7805805802345276,0.2542043030261993,0.1794363260269165,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.818267822265625,0.2928811907768249,0.2794374525547027,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6231276988983154,0.1271650791168213,0.5845038890838623,284.87353515625,284.95001220703125,303.4026794433594,297.412841796875,300.0787048339844,299.2174987792969,284.8607788085937,1.0,0.4195322096347809,1.0,1.0,0.8020207285881042,1.0,-2.1053802967071533,0.9709015488624572,1.1344788074493408,0.487896054983139,0.8971986174583435,0.8971986174583435,0.0,98.65210723876952,106.0,56361.40234375,0.0,883.5108032226562,1.0,279.7940368652344,283.3548889160156,300.4507751464844,304.2024230957031,293.1499938964844,293.1499938964844,279.75,36359.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635484337806702,1.0,0.0,0.0,3.795186281204224,3.795211791992188,9.61079877015436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.318359375,0.0,1703.5692138671875,1895.4371337890625,0.0,2143.76806640625,0.9359782934188844,1.0,0.0,3.0,1.0,0.0
17670360,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8793524503707886,0.3709414005279541,0.335729032754898,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8971102833747864,0.3943003118038177,0.3748012185096741,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.777823269367218,0.2544387280941009,0.1796850860118866,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8154472708702087,0.2930120229721069,0.2796829342842102,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6206790208816528,0.126975804567337,0.5841398239135742,284.875732421875,284.95001220703125,303.4103698730469,297.4079284667969,300.07977294921875,299.2132568359375,284.8821716308594,1.0,0.420899361371994,1.0,1.0,0.8023690581321716,1.0,-2.105445146560669,0.9708583354949952,1.1345866918563845,0.4878489077091217,0.8693142533302307,0.8693142533302307,0.0,100.31832885742188,109.0,56010.03515625,0.0,889.5446166992188,1.0,279.7565002441406,283.3871459960937,300.4309997558594,304.1208190917969,293.1499938964844,293.1499938964844,280.04998779296875,39738.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654058933258057,1.0,0.0,0.0,3.681228876113892,3.681253910064697,9.042300916917156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.005859375,0.0,1596.4002685546875,1895.4371337890625,0.0,2160.153076171875,0.9149311184883118,1.0,0.0,3.0,1.0,0.0
17670420,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8731569647789001,0.3705837726593017,0.3351437151432037,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8927245736122131,0.3964217901229858,0.376627653837204,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7739891409873962,0.2557421922683716,0.180505946278572,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8112674951553345,0.2940742969512939,0.2805735766887665,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6168314218521118,0.1269665658473968,0.5840959548950195,285.030517578125,284.95001220703125,303.42559814453125,297.39801025390625,300.0890197753906,299.2174072265625,285.0273132324219,1.0,0.4236924946308136,1.0,1.0,0.8030657172203064,1.0,-2.108933210372925,0.9724433422088624,1.1364898681640625,0.4885739982128143,1.0,1.0,0.0,103.19692993164062,112.0,55564.171875,0.0,903.1236572265624,1.0,280.0434875488281,283.53179931640625,300.37872314453125,303.9647827148437,293.1499938964844,293.1499938964844,279.75,32834.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574777007102966,1.0,0.0,0.0,3.8103206157684326,3.8103456497192383,9.687602187113953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8515625,0.0,1694.2315673828125,1895.4371337890625,0.0,2090.48583984375,0.9389697313308716,1.0,0.0,3.0,1.0,0.0
17670480,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8731569647789001,0.3705837726593017,0.3351437151432037,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8927245736122131,0.3964217901229858,0.376627653837204,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7739891409873962,0.2557421922683716,0.180505946278572,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8112674951553345,0.2940742969512939,0.2805735766887665,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6168314218521118,0.1269665658473968,0.5840959548950195,285.030517578125,284.95001220703125,303.42559814453125,297.39801025390625,300.0890197753906,299.2174072265625,285.0273132324219,1.0,0.4236924946308136,1.0,1.0,0.8030657172203064,1.0,-2.108933210372925,0.9724433422088624,1.1364898681640625,0.4885739982128143,1.0,1.0,0.0,103.19692993164062,112.0,55564.171875,0.0,903.1236572265624,1.0,280.0434875488281,283.53179931640625,300.37872314453125,303.9647827148437,293.1499938964844,293.1499938964844,279.75,32834.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574777007102966,1.0,0.0,0.0,3.8103206157684326,3.8103456497192383,9.687602187113953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8515625,0.0,1694.2315673828125,1895.4371337890625,0.0,2090.48583984375,0.9389697313308716,1.0,0.0,3.0,1.0,0.0
17670540,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8666092753410339,0.369094580411911,0.3342794775962829,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8879895210266113,0.3977392017841339,0.378265917301178,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7699090242385864,0.2564755082130432,0.1812602877616882,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8066952228546143,0.2945576012134552,0.2813646197319031,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6127286553382874,0.126729741692543,0.58409184217453,284.8759765625,284.95001220703125,303.4407958984375,297.3880310058594,300.0931091308594,299.21246337890625,284.882080078125,1.0,0.4265221059322357,1.0,1.0,0.8037623763084412,1.0,-2.1117188930511475,0.9736571907997132,1.138061761856079,0.4892153739929199,0.8720892071723938,0.8720892071723938,0.0,106.28112030029295,115.0,56088.59765625,0.0,916.8196411132812,1.0,279.7562255859375,283.3816223144531,300.4112548828125,304.10516357421875,293.1499938964844,293.1499938964844,280.04998779296875,39606.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663345336914062,1.0,0.0,0.0,3.692225217819214,3.69225025177002,9.09640220925212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.927734375,0.0,1607.954345703125,1895.4371337890625,0.0,2168.35888671875,0.9173520803451538,1.0,0.0,3.0,1.0,0.0
17670600,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8666092753410339,0.369094580411911,0.3342794775962829,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8879895210266113,0.3977392017841339,0.378265917301178,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7699090242385864,0.2564755082130432,0.1812602877616882,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8066952228546143,0.2945576012134552,0.2813646197319031,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6127286553382874,0.126729741692543,0.58409184217453,284.8759765625,284.95001220703125,303.4407958984375,297.3880310058594,300.0931091308594,299.21246337890625,284.882080078125,1.0,0.4265221059322357,1.0,1.0,0.8037623763084412,1.0,-2.1117188930511475,0.9736571907997132,1.138061761856079,0.4892153739929199,0.8720892071723938,0.8720892071723938,0.0,106.28112030029295,115.0,56088.59765625,0.0,916.8196411132812,1.0,279.7562255859375,283.3816223144531,300.4112548828125,304.10516357421875,293.1499938964844,293.1499938964844,280.04998779296875,39606.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663345336914062,1.0,0.0,0.0,3.692225217819214,3.69225025177002,9.09640220925212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.927734375,0.0,1607.954345703125,1895.4371337890625,0.0,2168.35888671875,0.9173520803451538,1.0,0.0,3.0,1.0,0.0
17670660,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8610686659812927,0.3688074350357055,0.3337564170360565,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8840641379356384,0.3998605906963348,0.3800868391990661,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7665742635726929,0.2578544020652771,0.1821313202381134,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8026989102363586,0.2956373691558838,0.282269150018692,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6089390516281128,0.126744732260704,0.5841576457023621,285.0316467285156,284.95001220703125,303.4560852050781,297.3780822753906,300.1025390625,299.21685791015625,285.028564453125,1.0,0.4293262362480163,1.0,1.0,0.8044605851173401,1.0,-2.11548399925232,0.975376546382904,1.1401073932647705,0.490025907754898,1.0,1.0,0.0,109.17355346679688,118.0,55630.61328125,0.0,930.7935180664062,1.0,280.0435485839844,283.52801513671875,300.3587951660156,303.94873046875,293.1499938964844,293.1499938964844,279.75,32875.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584162950515747,1.0,0.0,0.0,3.818805694580078,3.818830966949463,9.73079750110628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.1787109375,0.0,1704.7501220703125,1895.4371337890625,0.0,2098.696533203125,0.940930962562561,1.0,0.0,3.0,1.0,0.0
17670720,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8610686659812927,0.3688074350357055,0.3337564170360565,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8840641379356384,0.3998605906963348,0.3800868391990661,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7665742635726929,0.2578544020652771,0.1821313202381134,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8026989102363586,0.2956373691558838,0.282269150018692,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6089390516281128,0.126744732260704,0.5841576457023621,285.0316467285156,284.95001220703125,303.4560852050781,297.3780822753906,300.1025390625,299.21685791015625,285.028564453125,1.0,0.4293262362480163,1.0,1.0,0.8044605851173401,1.0,-2.11548399925232,0.975376546382904,1.1401073932647705,0.490025907754898,1.0,1.0,0.0,109.17355346679688,118.0,55630.61328125,0.0,930.7935180664062,1.0,280.0435485839844,283.52801513671875,300.3587951660156,303.94873046875,293.1499938964844,293.1499938964844,279.75,32875.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584162950515747,1.0,0.0,0.0,3.818805694580078,3.818830966949463,9.73079750110628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.1787109375,0.0,1704.7501220703125,1895.4371337890625,0.0,2098.696533203125,0.940930962562561,1.0,0.0,3.0,1.0,0.0
17670780,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8552126884460449,0.3673966526985168,0.3329635858535766,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8798217177391052,0.4011782109737396,0.3817284107208252,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7630144953727722,0.2586619853973388,0.1829390525817871,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7984307408332825,0.2961384952068329,0.2830791175365448,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6049593687057495,0.1265325993299484,0.5842666625976562,284.8757629394531,284.95001220703125,303.4715881347656,297.3682556152344,300.1069030761719,299.212158203125,284.8817138671875,1.0,0.4321641027927398,1.0,1.0,0.8051587343215942,1.0,-2.118582248687744,0.9767420887947084,1.1418402194976809,0.4907635748386383,0.8748447299003601,0.8748447299003601,0.0,112.26438903808594,121.0,56177.9296875,0.0,944.8885498046876,1.0,279.7561950683594,283.3756103515625,300.39166259765625,304.0907592773437,293.1499938964844,293.1499938964844,280.04998779296875,39534.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672976851463318,1.0,0.0,0.0,3.7042510509490967,3.7042760848999023,9.155753559753066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.576171875,0.0,1621.20947265625,1895.4371337890625,0.0,2176.879150390625,0.9199517369270324,1.0,0.0,3.0,1.0,0.0
17670840,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8552126884460449,0.3673966526985168,0.3329635858535766,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8798217177391052,0.4011782109737396,0.3817284107208252,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7630144953727722,0.2586619853973388,0.1829390525817871,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7984307408332825,0.2961384952068329,0.2830791175365448,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6049593687057495,0.1265325993299484,0.5842666625976562,284.8757629394531,284.95001220703125,303.4715881347656,297.3682556152344,300.1069030761719,299.212158203125,284.8817138671875,1.0,0.4321641027927398,1.0,1.0,0.8051587343215942,1.0,-2.118582248687744,0.9767420887947084,1.1418402194976809,0.4907635748386383,0.8748447299003601,0.8748447299003601,0.0,112.26438903808594,121.0,56177.9296875,0.0,944.8885498046876,1.0,279.7561950683594,283.3756103515625,300.39166259765625,304.0907592773437,293.1499938964844,293.1499938964844,280.04998779296875,39534.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672976851463318,1.0,0.0,0.0,3.7042510509490967,3.7042760848999023,9.155753559753066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.576171875,0.0,1621.20947265625,1895.4371337890625,0.0,2176.879150390625,0.9199517369270324,1.0,0.0,3.0,1.0,0.0
17670900,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8522446155548096,0.3671426773071289,0.3324885368347168,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8776203989982605,0.4021261930465698,0.3824543058872223,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7611641883850098,0.2592926323413849,0.1832922250032425,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7962013483047485,0.2965908348560333,0.2833975553512573,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6028331518173218,0.1264956891536712,0.5840453505516052,285.0277404785156,284.95001220703125,303.4794616699219,297.3634338378906,300.11090087890625,299.2129211425781,285.0372619628906,1.0,0.4335292279720306,1.0,1.0,0.8055078387260437,1.0,-2.1194210052490234,0.9770902395248412,1.142330765724182,0.490886777639389,0.9749027490615844,0.9749027490615844,0.0,113.84087371826172,121.0,55523.33984375,0.0,951.3834228515624,1.0,280.0033264160156,283.5387268066406,300.3307189941406,303.87091064453125,293.1499938964844,293.1499938964844,280.04998779296875,34455.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609151601791382,1.0,0.0,0.0,3.7443134784698486,3.744338274002075,9.354869234812212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.1904296875,0.0,1628.798828125,1895.4371337890625,0.0,2120.604736328125,0.9275074005126952,1.0,0.0,3.0,1.0,0.0
17670960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8502565026283264,0.3671760261058807,0.332499086856842,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8763114213943481,0.4033043086528778,0.3835493624210357,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7601220011711121,0.2601181268692016,0.1838617771863937,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7947968244552612,0.2972363531589508,0.2839983105659485,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6013709306716919,0.1265691965818405,0.5844296813011169,285.0333251953125,284.95001220703125,303.4874267578125,297.35870361328125,300.1167297363281,299.216796875,285.0307006835937,1.0,0.4349726140499115,1.0,1.0,0.8058739900588989,1.0,-2.122613906860352,0.9785878658294678,1.1440260410308838,0.4916536808013916,1.0,1.0,0.0,115.1647491455078,124.0,55706.31640625,0.0,959.239501953125,1.0,280.04351806640625,283.5250549316406,300.3393859863281,303.9337158203125,293.1499938964844,293.1499938964844,279.75,32997.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593992352485657,1.0,0.0,0.0,3.826577663421631,3.826602935791016,9.770444648893315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.775390625,0.0,1715.08251953125,1895.4371337890625,0.0,2107.305419921875,0.94284850358963,1.0,0.0,3.0,1.0,0.0
17671020,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.844994843006134,0.3658401668071747,0.3317698240280151,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.87249755859375,0.404623419046402,0.3851927816867828,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7570093870162964,0.2609998881816864,0.1847213059663772,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7909117937088013,0.297755628824234,0.2848251163959503,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5976181626319885,0.1263791173696518,0.5846355557441711,284.8772888183594,284.95001220703125,303.5036926269531,297.3495178222656,300.12158203125,299.2122802734375,284.8820495605469,1.0,0.4378134310245514,1.0,1.0,0.8066061735153198,1.0,-2.1259896755218506,0.9800815582275392,1.1459081172943115,0.4924699962139129,0.8787011504173279,0.8787011504173279,0.0,118.26141357421876,112.0,56296.984375,0.0,973.7107543945312,1.0,279.7571105957031,283.3692932128906,300.372314453125,304.078125,293.1499938964844,293.1499938964844,280.04998779296875,39343.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682357430458069,1.0,0.0,0.0,3.720517873764038,3.720543146133423,9.236343316842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4765625,0.0,1638.5443115234375,1895.4371337890625,0.0,2185.187255859375,0.9232612252235411,1.0,0.0,3.0,1.0,0.0
17671080,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.844994843006134,0.3658401668071747,0.3317698240280151,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.87249755859375,0.404623419046402,0.3851927816867828,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7570093870162964,0.2609998881816864,0.1847213059663772,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7909117937088013,0.297755628824234,0.2848251163959503,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.5976181626319885,0.1263791173696518,0.5846355557441711,284.8772888183594,284.95001220703125,303.5036926269531,297.3495178222656,300.12158203125,299.2122802734375,284.8820495605469,1.0,0.4378134310245514,1.0,1.0,0.8066061735153198,1.0,-2.1259896755218506,0.9800815582275392,1.1459081172943115,0.4924699962139129,0.8787011504173279,0.8787011504173279,0.0,118.26141357421876,112.0,56296.984375,0.0,973.7107543945312,1.0,279.7571105957031,283.3692932128906,300.372314453125,304.078125,293.1499938964844,293.1499938964844,280.04998779296875,39343.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682357430458069,1.0,0.0,0.0,3.720517873764038,3.720543146133423,9.236343316842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.4765625,0.0,1638.5443115234375,1895.4371337890625,0.0,2185.187255859375,0.9232612252235411,1.0,0.0,3.0,1.0,0.0
17671140,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8484410643577576,0.3657058179378509,0.3311783075332641,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8780400156974792,0.4067680835723877,0.3868142068386078,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7617438435554504,0.2625497281551361,0.1855482310056686,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7955647110939026,0.2988865375518799,0.2855586111545563,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6005871295928955,0.1264505684375763,0.5839256644248962,285.0334167480469,284.95001220703125,303.5205993652344,297.3407897949219,300.13189697265625,299.2173767089844,285.03082275390625,1.0,0.4357185065746307,1.0,1.0,0.8073384165763855,1.0,-2.1282448768615723,0.9810458421707152,1.147199034690857,0.4929066300392151,1.0,1.0,0.0,115.77843475341795,100.0,55762.93359375,0.0,966.90625,1.0,280.04364013671875,283.5202331542969,300.3212585449219,303.9200744628906,293.1499938964844,293.1499938964844,279.75,33124.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603433132171631,1.0,0.0,0.0,3.835769891738892,3.835795402526856,9.817442787607431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.6923828125,0.0,1727.2239990234375,1895.4371337890625,0.0,2115.5849609375,0.94497412443161,1.0,0.0,3.0,1.0,0.0
17671200,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8484410643577576,0.3657058179378509,0.3311783075332641,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8780400156974792,0.4067680835723877,0.3868142068386078,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7617438435554504,0.2625497281551361,0.1855482310056686,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7955647110939026,0.2988865375518799,0.2855586111545563,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6005871295928955,0.1264505684375763,0.5839256644248962,285.0334167480469,284.95001220703125,303.5205993652344,297.3407897949219,300.13189697265625,299.2173767089844,285.03082275390625,1.0,0.4357185065746307,1.0,1.0,0.8073384165763855,1.0,-2.1282448768615723,0.9810458421707152,1.147199034690857,0.4929066300392151,1.0,1.0,0.0,115.77843475341795,100.0,55762.93359375,0.0,966.90625,1.0,280.04364013671875,283.5202331542969,300.3212585449219,303.9200744628906,293.1499938964844,293.1499938964844,279.75,33124.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603433132171631,1.0,0.0,0.0,3.835769891738892,3.835795402526856,9.817442787607431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.6923828125,0.0,1727.2239990234375,1895.4371337890625,0.0,2115.5849609375,0.94497412443161,1.0,0.0,3.0,1.0,0.0
17671260,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8575851321220398,0.364512026309967,0.3302282691001892,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8899194598197937,0.408139169216156,0.3881456553936004,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7718858122825623,0.2635675370693207,0.1862335801124572,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8059322237968445,0.2994795143604278,0.2860915064811706,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.608056902885437,0.1263478100299835,0.5827771425247192,284.8749389648437,284.95001220703125,303.5381774902344,297.3326721191406,300.1374816894531,299.21356201171875,284.87969970703125,1.0,0.4308625757694244,1.0,1.0,0.8081051111221313,1.0,-2.128792285919189,0.9811425805091858,1.1476497650146484,0.4929681718349457,0.8784619569778442,0.8784619569778442,0.0,109.81105041503906,88.0,56295.2890625,0.0,945.7980346679688,1.0,279.75701904296875,283.3631591796875,300.3544311523437,304.06109619140625,293.1499938964844,293.1499938964844,280.04998779296875,39468.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689573764801025,1.0,0.0,0.0,3.7264442443847656,3.7264695167541504,9.265791618418008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2109375,0.0,1646.3900146484375,1895.4371337890625,0.0,2191.585205078125,0.9246626496315002,1.0,0.0,3.0,1.0,0.0
17671320,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8575851321220398,0.364512026309967,0.3302282691001892,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8899194598197937,0.408139169216156,0.3881456553936004,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7718858122825623,0.2635675370693207,0.1862335801124572,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8059322237968445,0.2994795143604278,0.2860915064811706,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.608056902885437,0.1263478100299835,0.5827771425247192,284.8749389648437,284.95001220703125,303.5381774902344,297.3326721191406,300.1374816894531,299.21356201171875,284.87969970703125,1.0,0.4308625757694244,1.0,1.0,0.8081051111221313,1.0,-2.128792285919189,0.9811425805091858,1.1476497650146484,0.4929681718349457,0.8784619569778442,0.8784619569778442,0.0,109.81105041503906,88.0,56295.2890625,0.0,945.7980346679688,1.0,279.75701904296875,283.3631591796875,300.3544311523437,304.06109619140625,293.1499938964844,293.1499938964844,280.04998779296875,39468.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689573764801025,1.0,0.0,0.0,3.7264442443847656,3.7264695167541504,9.265791618418008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2109375,0.0,1646.3900146484375,1895.4371337890625,0.0,2191.585205078125,0.9246626496315002,1.0,0.0,3.0,1.0,0.0
17671380,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8728389143943787,0.3645471036434173,0.3295657932758331,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9082407355308532,0.4103742241859436,0.3896134495735168,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7875869274139404,0.2652932703495025,0.1870077550411224,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8209502100944519,0.3007204234600067,0.2866914272308349,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6191041469573975,0.1265492141246795,0.5815244913101196,285.03179931640625,284.95001220703125,303.556640625,297.3252258300781,300.14892578125,299.2196044921875,285.0292358398437,1.0,0.4241849482059479,1.0,1.0,0.8088718056678772,1.0,-2.129899978637696,0.9815412759780884,1.148358702659607,0.493078738451004,1.0,1.0,0.0,101.47024536132812,76.0,55732.3828125,0.0,916.6060791015624,1.0,280.0436706542969,283.5155334472656,300.30426025390625,303.90087890625,293.1499938964844,293.1499938964844,279.75,33182.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607462406158447,1.0,0.0,0.0,3.83886194229126,3.838887453079224,9.8332770903653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.9267578125,0.0,1731.44287109375,1895.4371337890625,0.0,2119.12158203125,0.9457191228866576,1.0,0.0,3.0,1.0,0.0
17671440,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8728389143943787,0.3645471036434173,0.3295657932758331,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9082407355308532,0.4103742241859436,0.3896134495735168,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7875869274139404,0.2652932703495025,0.1870077550411224,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8209502100944519,0.3007204234600067,0.2866914272308349,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6191041469573975,0.1265492141246795,0.5815244913101196,285.03179931640625,284.95001220703125,303.556640625,297.3252258300781,300.14892578125,299.2196044921875,285.0292358398437,1.0,0.4241849482059479,1.0,1.0,0.8088718056678772,1.0,-2.129899978637696,0.9815412759780884,1.148358702659607,0.493078738451004,1.0,1.0,0.0,101.47024536132812,76.0,55732.3828125,0.0,916.6060791015624,1.0,280.0436706542969,283.5155334472656,300.30426025390625,303.90087890625,293.1499938964844,293.1499938964844,279.75,33182.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607462406158447,1.0,0.0,0.0,3.83886194229126,3.838887453079224,9.8332770903653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.9267578125,0.0,1731.44287109375,1895.4371337890625,0.0,2119.12158203125,0.9457191228866576,1.0,0.0,3.0,1.0,0.0
17671500,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8829123377799988,0.3641933798789978,0.3293505012989044,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9209089279174804,0.411237508058548,0.3904527425765991,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.797631561756134,0.2659870982170105,0.1874692738056183,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8301599025726318,0.3011785447597503,0.287090390920639,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6258054375648499,0.1266185641288757,0.5812217593193054,284.8759460449219,284.95001220703125,303.56622314453125,297.3218078613281,300.1533203125,299.2198791503906,284.8636474609375,1.0,0.4204432666301727,1.0,1.0,0.8092551231384277,1.0,-2.1313223838806152,0.9821535348892212,1.149168848991394,0.4934221804141998,0.907989740371704,0.907989740371704,0.0,96.71601104736328,76.0,56584.52734375,0.0,900.693359375,1.0,279.7941589355469,283.334716796875,300.3576354980469,304.1209716796875,293.1499938964844,293.1499938964844,279.75,36416.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674887776374817,1.0,0.0,0.0,3.832476854324341,3.832502841949463,9.800593261388713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.0263671875,0.0,1749.09130859375,1895.4371337890625,0.0,2178.5712890625,0.9444657564163208,1.0,0.0,3.0,1.0,0.0
17671560,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8933315277099609,0.3635312914848327,0.3286458551883697,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.934453010559082,0.411839097738266,0.3908977210521698,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8079675436019897,0.2664851248264313,0.1877142637968063,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8397505283355713,0.3014278411865234,0.2871953248977661,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6326718926429749,0.1265839040279388,0.5803325772285461,284.87359619140625,284.95001220703125,303.5760498046875,297.318603515625,300.1557922363281,299.21661376953125,284.8793640136719,1.0,0.4163890480995178,1.0,1.0,0.8096129298210144,1.0,-2.1303651332855225,0.9816038012504578,1.14876127243042,0.493125170469284,0.8774246573448181,0.8774246573448181,0.0,91.97440338134766,64.0,56248.46484375,0.0,882.5884399414062,1.0,279.75634765625,283.3604431152344,300.3401184082031,304.0436096191406,293.1499938964844,293.1499938964844,280.04998779296875,39642.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692017555236816,1.0,0.0,0.0,3.72444486618042,3.724470376968384,9.255851978196006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.96875,0.0,1645.3916015625,1895.4371337890625,0.0,2193.753173828125,0.92437481880188,1.0,0.0,3.0,1.0,0.0
17671620,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.923204779624939,0.3637147545814514,0.328044444322586,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.967729151248932,0.4141599833965301,0.3923642933368683,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8331125974655151,0.2683743834495544,0.188542291522026,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8658987283706665,0.3027727603912353,0.287811815738678,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.651434063911438,0.1269100159406662,0.5792545080184937,285.0296936035156,284.95001220703125,303.5965881347656,297.3128967285156,300.1686096191406,299.2232971191406,285.02764892578125,1.0,0.4078032374382019,1.0,1.0,0.810328483581543,1.0,-2.131838798522949,0.9821935296058656,1.149645209312439,0.493347704410553,1.0,1.0,0.0,81.46390533447266,52.0,55708.49609375,0.0,845.799072265625,1.0,280.04278564453125,283.5107421875,300.2924194335937,303.887451171875,293.1499938964844,293.1499938964844,279.75,33275.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609462738037109,1.0,0.0,0.0,3.841240882873535,3.841266393661499,9.845467729974189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.6474609375,0.0,1735.0703125,1895.4371337890625,0.0,2120.877685546875,0.9460157752037048,1.0,0.0,3.0,1.0,0.0
17671680,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.923204779624939,0.3637147545814514,0.328044444322586,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.967729151248932,0.4141599833965301,0.3923642933368683,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8331125974655151,0.2683743834495544,0.188542291522026,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8658987283706665,0.3027727603912353,0.287811815738678,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.651434063911438,0.1269100159406662,0.5792545080184937,285.0296936035156,284.95001220703125,303.5965881347656,297.3128967285156,300.1686096191406,299.2232971191406,285.02764892578125,1.0,0.4078032374382019,1.0,1.0,0.810328483581543,1.0,-2.131838798522949,0.9821935296058656,1.149645209312439,0.493347704410553,1.0,1.0,0.0,81.46390533447266,52.0,55708.49609375,0.0,845.799072265625,1.0,280.04278564453125,283.5107421875,300.2924194335937,303.887451171875,293.1499938964844,293.1499938964844,279.75,33275.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609462738037109,1.0,0.0,0.0,3.841240882873535,3.841266393661499,9.845467729974189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.6474609375,0.0,1735.0703125,1895.4371337890625,0.0,2120.877685546875,0.9460157752037048,1.0,0.0,3.0,1.0,0.0
17671740,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.962405562400818,0.3628189265727997,0.3271877467632293,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4156993925571441,0.3928097486495971,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8652383089065552,0.269697368144989,0.1893114745616912,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9006063342094421,0.3035544455051422,0.2883481085300445,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6771369576454163,0.1270459592342376,0.5783450603485107,284.8755798339844,284.95001220703125,303.61834716796875,297.3081970214844,300.1764831542969,299.2204895019531,284.8798828125,1.0,0.398665577173233,1.0,1.0,0.8110440969467163,1.0,-2.130847215652466,0.9814958572387696,1.1493513584136963,0.493213415145874,0.8794710636138916,0.8794710636138916,0.0,70.89540100097656,55.0,56248.2109375,0.0,806.9050903320312,1.0,279.7569885253906,283.356689453125,300.3290100097656,304.0320129394531,293.1499938964844,293.1499938964844,280.04998779296875,39451.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693289518356323,1.0,0.0,0.0,3.730965375900269,3.730990886688232,9.288289675168926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.013671875,0.0,1651.5223388671875,1895.4371337890625,0.0,2194.8818359375,0.9256658554077148,1.0,0.0,3.0,1.0,0.0
