time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.962405562400818,0.3628189265727997,0.3271877467632293,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.4156993925571441,0.3928097486495971,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8652383089065552,0.269697368144989,0.1893114745616912,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9006063342094421,0.3035544455051422,0.2883481085300445,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6771369576454163,0.1270459592342376,0.5783450603485107,284.8755798339844,284.95001220703125,303.61834716796875,297.3081970214844,300.1764831542969,299.2204895019531,284.8798828125,1.0,0.398665577173233,1.0,1.0,0.8110440969467163,1.0,-2.130847215652466,0.9814958572387696,1.1493513584136963,0.493213415145874,0.8794710636138916,0.8794710636138916,0.0,70.89540100097656,55.0,56248.2109375,0.0,806.9050903320312,1.0,279.7569885253906,283.356689453125,300.3290100097656,304.0320129394531,293.1499938964844,293.1499938964844,280.04998779296875,39451.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693289518356323,1.0,0.0,0.0,3.730965375900269,3.730990886688232,9.288289675168926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.013671875,0.0,1651.5223388671875,1895.4371337890625,0.0,2194.8818359375,0.9256658554077148,1.0,0.0,3.0,1.0,0.0
17671860,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9770052433013916,0.3629593253135681,0.3268583416938782,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.4201036989688873,0.3752621114253998,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8808058500289917,0.2716013789176941,0.1903775930404663,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9172542095184326,0.3048485517501831,0.2892250120639801,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6887778639793396,0.1273806393146515,0.5787101984024048,285.0108337402344,284.95001220703125,303.6414489746094,297.3046569824219,300.1951904296875,299.239013671875,285.0075988769531,1.0,0.3930816948413849,1.0,1.0,0.811730682849884,1.0,-2.1131346225738525,0.9726945161819458,1.1404399871826172,0.4882186353206634,0.9902267456054688,0.9902267456054688,0.0,66.67781066894531,58.0,55279.37890625,0.0,775.6134033203125,1.0,280.0430908203125,283.49462890625,300.2797546386719,303.855224609375,293.1499938964844,293.1499938964844,279.75,33562.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603986263275146,1.0,0.0,0.0,3.8305487632751465,3.8305740356445312,9.790734338821494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.7861328125,0.0,1724.328857421875,1895.4371337890625,0.0,2116.070068359375,0.9440980553627014,1.0,0.0,3.0,1.0,0.0
17671920,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9770052433013916,0.3629593253135681,0.3268583416938782,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.4201036989688873,0.3752621114253998,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8808058500289917,0.2716013789176941,0.1903775930404663,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9172542095184326,0.3048485517501831,0.2892250120639801,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6887778639793396,0.1273806393146515,0.5787101984024048,285.0108337402344,284.95001220703125,303.6414489746094,297.3046569824219,300.1951904296875,299.239013671875,285.0075988769531,1.0,0.3930816948413849,1.0,1.0,0.811730682849884,1.0,-2.1131346225738525,0.9726945161819458,1.1404399871826172,0.4882186353206634,0.9902267456054688,0.9902267456054688,0.0,66.67781066894531,58.0,55279.37890625,0.0,775.6134033203125,1.0,280.0430908203125,283.49462890625,300.2797546386719,303.855224609375,293.1499938964844,293.1499938964844,279.75,33562.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603986263275146,1.0,0.0,0.0,3.8305487632751465,3.8305740356445312,9.790734338821494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.7861328125,0.0,1724.328857421875,1895.4371337890625,0.0,2116.070068359375,0.9440980553627014,1.0,0.0,3.0,1.0,0.0
17671980,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9842170476913452,0.3620064556598663,0.3262474834918976,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.4255194067955017,0.3653555512428283,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.890489399433136,0.272903710603714,0.191374734044075,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.92779541015625,0.3055406212806701,0.2900091111660003,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6956401467323303,0.1275098025798797,0.5793380737304688,284.8688659667969,284.95001220703125,303.6660461425781,297.3023376464844,300.2167663574219,299.260498046875,284.87615966796875,1.0,0.3900090157985687,1.0,1.0,0.8124172687530518,1.0,-2.103392601013184,0.9677836298942566,1.1356090307235718,0.485464334487915,0.8586655259132385,0.8586655259132385,0.0,64.45481872558594,61.0,55408.640625,0.0,759.1613159179688,1.0,279.7564392089844,283.3655090332031,300.31402587890625,303.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,40761.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766882061958313,1.0,0.0,0.0,3.66288161277771,3.662906646728516,8.952391681305016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4208984375,0.0,1583.3004150390625,1895.4371337890625,0.0,2173.201416015625,0.9119632840156556,1.0,0.0,3.0,1.0,0.0
17672040,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9842170476913452,0.3620064556598663,0.3262474834918976,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.4255194067955017,0.3653555512428283,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.890489399433136,0.272903710603714,0.191374734044075,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.92779541015625,0.3055406212806701,0.2900091111660003,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6956401467323303,0.1275098025798797,0.5793380737304688,284.8688659667969,284.95001220703125,303.6660461425781,297.3023376464844,300.2167663574219,299.260498046875,284.87615966796875,1.0,0.3900090157985687,1.0,1.0,0.8124172687530518,1.0,-2.103392601013184,0.9677836298942566,1.1356090307235718,0.485464334487915,0.8586655259132385,0.8586655259132385,0.0,64.45481872558594,61.0,55408.640625,0.0,759.1613159179688,1.0,279.7564392089844,283.3655090332031,300.31402587890625,303.96588134765625,293.1499938964844,293.1499938964844,280.04998779296875,40761.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766882061958313,1.0,0.0,0.0,3.66288161277771,3.662906646728516,8.952391681305016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4208984375,0.0,1583.3004150390625,1895.4371337890625,0.0,2173.201416015625,0.9119632840156556,1.0,0.0,3.0,1.0,0.0
17672100,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9861116409301758,0.3620296716690063,0.3259425759315491,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.4285037517547607,0.3625328242778778,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8936485052108765,0.2738333940505981,0.1918656229972839,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9310417175292968,0.3061254024505615,0.2903605997562408,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6976695656776428,0.127672404050827,0.579594075679779,285.0207824707031,284.95001220703125,303.6789245605469,297.3016662597656,300.2297058105469,299.2742004394531,285.0299377441406,1.0,0.3892121613025665,1.0,1.0,0.8127605319023132,1.0,-2.100951671600342,0.9665263295173644,1.1344252824783323,0.4847195148468017,0.9567777514457704,0.9567777514457704,0.0,63.83928298950195,61.0,54732.109375,0.0,754.852783203125,1.0,280.0023803710937,283.5263977050781,300.2579345703125,303.74713134765625,293.1499938964844,293.1499938964844,280.04998779296875,34835.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594158053398132,1.0,0.0,0.0,3.703290224075317,3.7033145427703857,9.151005428975624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.7470703125,0.0,1584.43115234375,1895.4371337890625,0.0,2107.450439453125,0.9187347888946532,1.0,0.0,3.0,1.0,0.0
17672160,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9880760908126832,0.3623004853725433,0.3261176347732544,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.4316173493862152,0.3601205050945282,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8968586325645447,0.2749407887458801,0.1925886571407318,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9342758059501648,0.306894451379776,0.2910152971744537,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6997273564338684,0.1279378086328506,0.5805366635322571,285.022705078125,284.95001220703125,303.6922607421875,297.3013610839844,300.2440795898437,299.2896728515625,285.0196533203125,1.0,0.3888770937919616,1.0,1.0,0.8128995895385742,1.0,-2.101048469543457,0.9665494561195374,1.134498953819275,0.4846973121166229,0.9844027757644652,0.9844027757644652,0.0,63.375186920166016,79.0,54872.76953125,0.0,753.2763671875,1.0,280.0433044433594,283.50946044921875,300.27313232421875,303.8128662109375,293.1499938964844,293.1499938964844,279.75,33119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570992708206177,1.0,0.0,0.0,3.7865452766418457,3.786570072174072,9.567083907313645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.94921875,0.0,1668.0916748046875,1895.4371337890625,0.0,2087.1787109375,0.9338693618774414,1.0,0.0,3.0,1.0,0.0
17672220,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9772052764892578,0.3615560233592987,0.3258583545684814,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.4353408515453338,0.3738637268543243,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8873723149299622,0.2764198184013366,0.1938379257917404,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9220730662345886,0.3077079355716705,0.2920835316181183,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.691311776638031,0.1281754970550537,0.5825259685516357,284.897705078125,284.95001220703125,303.7201843261719,297.3018493652344,300.2623291015625,299.29644775390625,284.9051818847656,1.0,0.3951111137866974,1.0,1.0,0.813177764415741,1.0,-2.122393846511841,0.9770213961601256,1.1453723907470703,0.4901648759841919,0.8784859776496887,0.8784859776496887,0.0,66.63685607910156,82.0,55811.125,0.0,783.6089477539062,1.0,279.756591796875,283.3826599121094,300.32257080078125,303.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,39037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653720378875732,1.0,0.0,0.0,3.673184394836426,3.673209190368652,9.002824299386702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0400390625,0.0,1581.9891357421875,1895.4371337890625,0.0,2159.854248046875,0.9131564497947692,1.0,0.0,3.0,1.0,0.0
17672280,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9772052764892578,0.3615560233592987,0.3258583545684814,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.4353408515453338,0.3738637268543243,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8873723149299622,0.2764198184013366,0.1938379257917404,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9220730662345886,0.3077079355716705,0.2920835316181183,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.691311776638031,0.1281754970550537,0.5825259685516357,284.897705078125,284.95001220703125,303.7201843261719,297.3018493652344,300.2623291015625,299.29644775390625,284.9051818847656,1.0,0.3951111137866974,1.0,1.0,0.813177764415741,1.0,-2.122393846511841,0.9770213961601256,1.1453723907470703,0.4901648759841919,0.8784859776496887,0.8784859776496887,0.0,66.63685607910156,82.0,55811.125,0.0,783.6089477539062,1.0,279.756591796875,283.3826599121094,300.32257080078125,303.9808044433594,293.1499938964844,293.1499938964844,280.04998779296875,39037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653720378875732,1.0,0.0,0.0,3.673184394836426,3.673209190368652,9.002824299386702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0400390625,0.0,1581.9891357421875,1895.4371337890625,0.0,2159.854248046875,0.9131564497947692,1.0,0.0,3.0,1.0,0.0
17672340,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9658868312835692,0.3619949221611023,0.3260136544704437,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.4368994534015655,0.3878768682479858,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8784990906715393,0.2785934805870056,0.1952660530805587,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9107055068016052,0.3091562688350677,0.2933368384838104,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6831660866737366,0.1286027431488037,0.5845849514007568,285.0682983398437,284.95001220703125,303.75,297.3039245605469,300.27471923828125,299.2904052734375,285.0677185058594,1.0,0.4008683562278747,1.0,1.0,0.8134558796882629,1.0,-2.1451098918914795,0.9881080389022828,1.1570018529891968,0.4962449669837951,1.0,1.0,0.0,70.11053466796875,85.0,55812.01953125,0.0,816.5130615234375,1.0,280.04327392578125,283.5368347167969,300.2913513183594,303.88006591796875,293.1499938964844,293.1499938964844,279.75,32838.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758946418762207,1.0,0.0,0.0,3.8186516761779785,3.8186769485473633,9.730011925057624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0439453125,0.0,1704.2752685546875,1895.4371337890625,0.0,2103.337890625,0.9407311081886292,1.0,0.0,3.0,1.0,0.0
17672400,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9658868312835692,0.3619949221611023,0.3260136544704437,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.4368994534015655,0.3878768682479858,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8784990906715393,0.2785934805870056,0.1952660530805587,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9107055068016052,0.3091562688350677,0.2933368384838104,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6831660866737366,0.1286027431488037,0.5845849514007568,285.0682983398437,284.95001220703125,303.75,297.3039245605469,300.27471923828125,299.2904052734375,285.0677185058594,1.0,0.4008683562278747,1.0,1.0,0.8134558796882629,1.0,-2.1451098918914795,0.9881080389022828,1.1570018529891968,0.4962449669837951,1.0,1.0,0.0,70.11053466796875,85.0,55812.01953125,0.0,816.5130615234375,1.0,280.04327392578125,283.5368347167969,300.2913513183594,303.88006591796875,293.1499938964844,293.1499938964844,279.75,32838.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758946418762207,1.0,0.0,0.0,3.8186516761779785,3.8186769485473633,9.730011925057624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.0439453125,0.0,1704.2752685546875,1895.4371337890625,0.0,2103.337890625,0.9407311081886292,1.0,0.0,3.0,1.0,0.0
17672460,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9660399556159972,0.365322083234787,0.3286538124084472,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.4421219825744629,0.3908332288265228,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8817354440689087,0.2844496965408325,0.1988919526338577,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9130594730377196,0.3143642544746399,0.2976187169551849,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6886993646621704,0.1335679739713668,0.6025308966636658,284.9200744628906,284.95001220703125,303.78131103515625,297.30908203125,300.3046264648437,299.31365966796875,284.9252014160156,1.0,0.4072829782962799,1.0,1.0,0.8145943284034729,1.0,-2.182870388031006,1.0064805746078491,1.1763899326324463,0.5059948563575745,0.9313550591468812,0.9313550591468812,0.0,71.76482391357422,88.0,57533.078125,0.0,857.334716796875,1.0,279.755859375,283.3663024902344,300.3463134765625,304.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,36685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703168988227844,1.0,0.0,0.0,3.805085182189941,3.805110931396485,9.660999467087097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.396484375,0.0,1717.9949951171875,1895.4371337890625,0.0,2203.65283203125,0.9405593872070312,1.0,0.0,3.0,1.0,0.0
17672520,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9660399556159972,0.365322083234787,0.3286538124084472,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.4421219825744629,0.3908332288265228,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8817354440689087,0.2844496965408325,0.1988919526338577,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9130594730377196,0.3143642544746399,0.2976187169551849,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6886993646621704,0.1335679739713668,0.6025308966636658,284.9200744628906,284.95001220703125,303.78131103515625,297.30908203125,300.3046264648437,299.31365966796875,284.9252014160156,1.0,0.4072829782962799,1.0,1.0,0.8145943284034729,1.0,-2.182870388031006,1.0064805746078491,1.1763899326324463,0.5059948563575745,0.9313550591468812,0.9313550591468812,0.0,71.76482391357422,88.0,57533.078125,0.0,857.334716796875,1.0,279.755859375,283.3663024902344,300.3463134765625,304.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,36685.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703168988227844,1.0,0.0,0.0,3.805085182189941,3.805110931396485,9.660999467087097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.396484375,0.0,1717.9949951171875,1895.4371337890625,0.0,2203.65283203125,0.9405593872070312,1.0,0.0,3.0,1.0,0.0
17672580,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9618464708328248,0.3663351833820343,0.3298838138580322,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.4460625350475311,0.3973457813262939,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8811268210411072,0.2882192432880401,0.2017968297004699,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9111444354057312,0.3173974454402923,0.3008873462677002,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6912691593170166,0.1368184089660644,0.6190068125724792,284.90020751953125,284.95001220703125,303.8136901855469,297.3186340332031,300.3255920410156,299.320068359375,284.9078674316406,1.0,0.4140750765800476,1.0,1.0,0.8157327771186829,1.0,-2.219378471374512,1.0242063999176023,1.1951720714569092,0.5155459642410278,0.8648595809936523,0.8648595809936523,0.0,74.16742706298828,91.0,58705.66796875,0.0,901.047607421875,1.0,279.4571533203125,283.3266296386719,300.3452453613281,304.1875915527344,293.1499938964844,293.1499938964844,279.75,39987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783703207969666,1.0,0.0,0.0,3.6221206188201904,3.622145175933838,8.754253713050275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4072265625,0.0,1531.97900390625,1895.4371337890625,0.0,2275.520263671875,0.903310775756836,1.0,0.0,3.0,1.0,0.0
17672640,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9618464708328248,0.3663351833820343,0.3298838138580322,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.4460625350475311,0.3973457813262939,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8811268210411072,0.2882192432880401,0.2017968297004699,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9111444354057312,0.3173974454402923,0.3008873462677002,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6912691593170166,0.1368184089660644,0.6190068125724792,284.90020751953125,284.95001220703125,303.8136901855469,297.3186340332031,300.3255920410156,299.320068359375,284.9078674316406,1.0,0.4140750765800476,1.0,1.0,0.8157327771186829,1.0,-2.219378471374512,1.0242063999176023,1.1951720714569092,0.5155459642410278,0.8648595809936523,0.8648595809936523,0.0,74.16742706298828,91.0,58705.66796875,0.0,901.047607421875,1.0,279.4571533203125,283.3266296386719,300.3452453613281,304.1875915527344,293.1499938964844,293.1499938964844,279.75,39987.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783703207969666,1.0,0.0,0.0,3.6221206188201904,3.622145175933838,8.754253713050275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4072265625,0.0,1531.97900390625,1895.4371337890625,0.0,2275.520263671875,0.903310775756836,1.0,0.0,3.0,1.0,0.0
17672700,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9587880969047546,0.3672060668468475,0.3304776549339294,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.4479674100875854,0.4017165005207062,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.87978196144104,0.2901689708232879,0.2031031996011734,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.909010410308838,0.3189280033111572,0.302274227142334,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6911593079566956,0.1382054388523101,0.6255367398262024,285.0526428222656,284.95001220703125,303.8302307128906,297.32501220703125,300.3365783691406,299.32403564453125,285.06201171875,1.0,0.4174781441688537,1.0,1.0,0.8163020014762878,1.0,-2.236419200897217,1.0324840545654297,1.2039352655410769,0.5199645757675171,0.9738488793373108,0.9738488793373108,0.0,75.58719635009766,91.0,58527.24609375,0.0,923.036865234375,1.0,279.70196533203125,283.4792175292969,300.29931640625,304.00750732421875,293.1499938964844,293.1499938964844,279.75,33725.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728407382965088,1.0,0.0,0.0,3.694480180740357,3.6945042610168457,9.107516802941972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4931640625,0.0,1565.996826171875,1895.4371337890625,0.0,2226.10595703125,0.9158722758293152,1.0,0.0,3.0,1.0,0.0
17672760,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9561277627944946,0.3681697845458984,0.3313848376274109,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.449808806180954,0.4059888124465942,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8787001371383667,0.2921479046344757,0.2045217454433441,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9071762561798096,0.3204928040504455,0.3037990629673004,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6910087466239929,0.1395070701837539,0.6318029165267944,285.06622314453125,284.95001220703125,303.84698486328125,297.33233642578125,300.3475952148437,299.3282165527344,285.0653686523437,1.0,0.4209018647670746,1.0,1.0,0.8172430396080017,1.0,-2.2537028789520264,1.0408155918121338,1.212887167930603,0.5243799090385437,1.0,1.0,0.0,77.00708770751953,94.0,59092.0390625,0.0,945.5732421875,1.0,279.74322509765625,283.4704284667969,300.3228454589844,304.1096496582031,293.1499938964844,293.1499938964844,279.45001220703125,32335.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772459864616394,1.0,0.0,0.0,3.790268421173096,3.790293216705322,9.585907037035213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.8681640625,0.0,1666.4197998046875,1895.4371337890625,0.0,2222.713623046875,0.9341024160385132,1.0,0.0,3.0,1.0,0.0
17672820,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.947790503501892,0.3684539198875427,0.3321625888347626,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.4516378045082092,0.4168249368667602,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8741621375083923,0.2949661910533905,0.2067961543798446,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9012497663497924,0.3225186169147491,0.3061269521713257,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6883000731468201,0.1413225680589676,0.6415563225746155,284.9154357910156,284.95001220703125,303.8811950683594,297.34991455078125,300.3602294921875,299.3192138671875,284.91961669921875,1.0,0.4276157319545746,1.0,1.0,0.819125235080719,1.0,-2.2849009037017822,1.0558100938796997,1.229090690612793,0.532328724861145,0.9188692569732666,0.9188692569732666,0.0,80.30042266845703,97.0,60664.59765625,0.0,989.8911743164062,1.0,279.45611572265625,283.2991943359375,300.3855285644531,304.34600830078125,293.1499938964844,293.1499938964844,279.1499938964844,36884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835350632667542,1.0,0.0,0.0,3.7699625492095934,3.76998782157898,9.483471217208715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.3955078125,0.0,1677.6124267578125,1895.4371337890625,0.0,2321.936767578125,0.9327744245529176,1.0,0.0,3.0,1.0,0.0
17672880,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.947790503501892,0.3684539198875427,0.3321625888347626,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.4516378045082092,0.4168249368667602,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8741621375083923,0.2949661910533905,0.2067961543798446,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9012497663497924,0.3225186169147491,0.3061269521713257,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6883000731468201,0.1413225680589676,0.6415563225746155,284.9154357910156,284.95001220703125,303.8811950683594,297.34991455078125,300.3602294921875,299.3192138671875,284.91961669921875,1.0,0.4276157319545746,1.0,1.0,0.819125235080719,1.0,-2.2849009037017822,1.0558100938796997,1.229090690612793,0.532328724861145,0.9188692569732666,0.9188692569732666,0.0,80.30042266845703,97.0,60664.59765625,0.0,989.8911743164062,1.0,279.45611572265625,283.2991943359375,300.3855285644531,304.34600830078125,293.1499938964844,293.1499938964844,279.1499938964844,36884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835350632667542,1.0,0.0,0.0,3.7699625492095934,3.76998782157898,9.483471217208715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.3955078125,0.0,1677.6124267578125,1895.4371337890625,0.0,2321.936767578125,0.9327744245529176,1.0,0.0,3.0,1.0,0.0
17672940,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9360869526863098,0.368316501379013,0.3321072459220886,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.998650848865509,0.4518375694751739,0.4281438291072845,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8670856952667236,0.2973171472549438,0.2085293531417846,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.892785370349884,0.3240126073360443,0.307683914899826,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6827684044837952,0.1425079107284546,0.6479293704032898,284.90240478515625,284.95001220703125,303.9162292480469,297.37109375,300.3675842285156,299.3005065917969,284.9078369140625,1.0,0.433919221162796,1.0,1.0,0.8210074305534363,1.0,-2.31006932258606,1.0678342580795288,1.2422350645065308,0.5387025475502014,0.8551754355430603,0.8551754355430603,0.0,84.16891479492188,100.0,61508.25,0.0,1031.2100830078125,1.0,279.15753173828125,283.2693786621094,300.3899230957031,304.41412353515625,293.1499938964844,293.1499938964844,279.45001220703125,40005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898518443107605,1.0,0.0,0.0,3.5735461711883545,3.573570251464844,8.521030281372077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.685546875,0.0,1479.1015625,1895.4371337890625,0.0,2379.028564453125,0.8926703929901123,1.0,0.0,3.0,1.0,0.0
17673000,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9360869526863098,0.368316501379013,0.3321072459220886,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.998650848865509,0.4518375694751739,0.4281438291072845,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8670856952667236,0.2973171472549438,0.2085293531417846,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.892785370349884,0.3240126073360443,0.307683914899826,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6827684044837952,0.1425079107284546,0.6479293704032898,284.90240478515625,284.95001220703125,303.9162292480469,297.37109375,300.3675842285156,299.3005065917969,284.9078369140625,1.0,0.433919221162796,1.0,1.0,0.8210074305534363,1.0,-2.31006932258606,1.0678342580795288,1.2422350645065308,0.5387025475502014,0.8551754355430603,0.8551754355430603,0.0,84.16891479492188,100.0,61508.25,0.0,1031.2100830078125,1.0,279.15753173828125,283.2693786621094,300.3899230957031,304.41412353515625,293.1499938964844,293.1499938964844,279.45001220703125,40005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898518443107605,1.0,0.0,0.0,3.5735461711883545,3.573570251464844,8.521030281372077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.685546875,0.0,1479.1015625,1895.4371337890625,0.0,2379.028564453125,0.8926703929901123,1.0,0.0,3.0,1.0,0.0
17673060,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9230954647064208,0.3694917857646942,0.3330585956573486,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.989720344543457,0.4535957872867584,0.4295204579830169,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8589622378349304,0.3004758358001709,0.2107100337743759,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8830591440200806,0.3262756764888763,0.309788167476654,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6757888793945312,0.1438285261392593,0.6543448567390442,285.0323486328125,284.95001220703125,303.9519958496094,297.3955993652344,300.3830261230469,299.2974548339844,285.0297241210937,1.0,0.4394018054008484,1.0,1.0,0.8229218125343323,1.0,-2.3256990909576416,1.0751957893371582,1.250503420829773,0.5423871278762817,0.9767918586730956,0.9767918586730956,0.0,88.62963104248047,103.0,61523.703125,0.0,1065.4620361328125,1.0,279.4428405761719,283.3876647949219,300.3789367675781,304.3257751464844,293.1499938964844,293.1499938964844,279.1499938964844,32546.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826979756355286,1.0,0.0,0.0,3.7303390502929688,3.730363368988037,9.285171245210222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.46484375,0.0,1597.9908447265625,1895.4371337890625,0.0,2314.397216796875,0.9207009077072144,1.0,0.0,3.0,1.0,0.0
17673120,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9230954647064208,0.3694917857646942,0.3330585956573486,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.989720344543457,0.4535957872867584,0.4295204579830169,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8589622378349304,0.3004758358001709,0.2107100337743759,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8830591440200806,0.3262756764888763,0.309788167476654,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6757888793945312,0.1438285261392593,0.6543448567390442,285.0323486328125,284.95001220703125,303.9519958496094,297.3955993652344,300.3830261230469,299.2974548339844,285.0297241210937,1.0,0.4394018054008484,1.0,1.0,0.8229218125343323,1.0,-2.3256990909576416,1.0751957893371582,1.250503420829773,0.5423871278762817,0.9767918586730956,0.9767918586730956,0.0,88.62963104248047,103.0,61523.703125,0.0,1065.4620361328125,1.0,279.4428405761719,283.3876647949219,300.3789367675781,304.3257751464844,293.1499938964844,293.1499938964844,279.1499938964844,32546.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826979756355286,1.0,0.0,0.0,3.7303390502929688,3.730363368988037,9.285171245210222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.46484375,0.0,1597.9908447265625,1895.4371337890625,0.0,2314.397216796875,0.9207009077072144,1.0,0.0,3.0,1.0,0.0
17673180,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9113956093788148,0.3693830072879791,0.3334387242794037,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.981333315372467,0.4551599621772766,0.4313023090362549,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8518847227096558,0.3028331100940704,0.2126372009515762,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8745197057723999,0.32780721783638,0.3116124868392944,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6695572137832642,0.1447172164916992,0.6597092151641846,284.9065856933594,284.95001220703125,303.9884338378906,297.42315673828125,300.39605712890625,299.2898864746094,284.9112548828125,1.0,0.444375604391098,1.0,1.0,0.8248361945152283,1.0,-2.339250326156616,1.0815218687057495,1.2577284574508667,0.5455851554870605,0.8774532079696655,0.8774532079696655,0.0,92.8578872680664,106.0,62463.2265625,0.0,1096.9373779296875,1.0,279.1569519042969,283.2547607421875,300.4444274902344,304.526611328125,293.1499938964844,293.1499938964844,279.45001220703125,38336.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908781170845032,1.0,0.0,0.0,3.640345811843872,3.640370130538941,8.842571901368501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.61328125,0.0,1539.890380859375,1895.4371337890625,0.0,2388.3359375,0.905274510383606,1.0,0.0,3.0,1.0,0.0
17673240,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9113956093788148,0.3693830072879791,0.3334387242794037,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.981333315372467,0.4551599621772766,0.4313023090362549,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8518847227096558,0.3028331100940704,0.2126372009515762,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8745197057723999,0.32780721783638,0.3116124868392944,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6695572137832642,0.1447172164916992,0.6597092151641846,284.9065856933594,284.95001220703125,303.9884338378906,297.42315673828125,300.39605712890625,299.2898864746094,284.9112548828125,1.0,0.444375604391098,1.0,1.0,0.8248361945152283,1.0,-2.339250326156616,1.0815218687057495,1.2577284574508667,0.5455851554870605,0.8774532079696655,0.8774532079696655,0.0,92.8578872680664,106.0,62463.2265625,0.0,1096.9373779296875,1.0,279.1569519042969,283.2547607421875,300.4444274902344,304.526611328125,293.1499938964844,293.1499938964844,279.45001220703125,38336.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908781170845032,1.0,0.0,0.0,3.640345811843872,3.640370130538941,8.842571901368501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.61328125,0.0,1539.890380859375,1895.4371337890625,0.0,2388.3359375,0.905274510383606,1.0,0.0,3.0,1.0,0.0
17673300,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9063671827316284,0.3697468042373657,0.3335626721382141,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9774420857429504,0.4563708305358886,0.432253748178482,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8488089442253113,0.304251492023468,0.2135447114706039,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8707384467124939,0.3287743926048279,0.3124310970306396,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6667237281799316,0.1452005952596664,0.6619168519973755,285.0439147949219,284.95001220703125,304.0068664550781,297.43798828125,300.4046630859375,299.28973388671875,285.05059814453125,1.0,0.4466651082038879,1.0,1.0,0.825793445110321,1.0,-2.345263957977295,1.0843278169631958,1.2609361410140991,0.5469146370887756,0.9760676622390748,0.9760676622390748,0.0,94.83935546875,106.0,62025.69140625,0.0,1111.4373779296875,1.0,279.4022216796875,283.3988952636719,300.4101867675781,304.3447570800781,293.1499938964844,293.1499938964844,279.45001220703125,33511.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853537201881409,1.0,0.0,0.0,3.702385902404785,3.7024099826812735,9.146535830950596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.2822265625,0.0,1573.346435546875,1895.4371337890625,0.0,2338.3388671875,0.9171961545944214,1.0,0.0,3.0,1.0,0.0
17673360,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9031251668930054,0.3703101277351379,0.3340881764888763,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.974841296672821,0.4578124582767486,0.4336046874523163,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8470227718353271,0.3058222234249115,0.2146542370319366,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.868313193321228,0.3298994600772857,0.3135073482990265,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6649366617202759,0.1457594037055969,0.6645925641059875,285.0408020019531,284.95001220703125,304.0254821777344,297.4534912109375,300.4149169921875,299.2921447753906,285.0385437011719,1.0,0.4489640891551971,1.0,1.0,0.8266046047210693,1.0,-2.35335636138916,1.0881798267364502,1.2651764154434204,0.5488370060920715,1.0,1.0,0.0,96.48878479003906,109.0,62421.8359375,0.0,1126.9805908203125,1.0,279.4429931640625,283.3800354003906,300.4394836425781,304.44342041015625,293.1499938964844,293.1499938964844,279.1499938964844,32408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844191193580627,1.0,0.0,0.0,3.7919163703918457,3.791941165924072,9.594244829713716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.150390625,0.0,1668.94921875,1895.4371337890625,0.0,2329.906494140625,0.9345986247062684,1.0,0.0,3.0,1.0,0.0
17673420,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8950611352920532,0.3700569272041321,0.3343216478824615,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9679837226867676,0.4595982134342193,0.4357043504714966,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8421081900596619,0.3080639243125915,0.2164876163005828,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8621336221694946,0.3312912285327911,0.3151863217353821,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6602818369865417,0.1464375257492065,0.6688817143440247,284.8969421386719,284.95001220703125,304.06304931640625,297.486328125,300.4291687011719,299.28570556640625,284.9006042480469,1.0,0.4532997608184814,1.0,1.0,0.8282268643379211,1.0,-2.365537166595459,1.093896508216858,1.271640658378601,0.5517106056213379,0.8946486711502075,0.8946486711502075,0.0,100.19279479980467,112.0,63458.81640625,0.0,1155.4803466796875,1.0,279.1571655273437,283.22625732421875,300.5079650878906,304.6541748046875,293.1499938964844,293.1499938964844,279.45001220703125,38027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926398515701294,1.0,0.0,0.0,3.7246172428131104,3.724642515182495,9.256709176952428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.8134765625,0.0,1633.2620849609375,1895.4371337890625,0.0,2404.3330078125,0.9234241247177124,1.0,0.0,3.0,1.0,0.0
17673480,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8950611352920532,0.3700569272041321,0.3343216478824615,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9679837226867676,0.4595982134342193,0.4357043504714966,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8421081900596619,0.3080639243125915,0.2164876163005828,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8621336221694946,0.3312912285327911,0.3151863217353821,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6602818369865417,0.1464375257492065,0.6688817143440247,284.8969421386719,284.95001220703125,304.06304931640625,297.486328125,300.4291687011719,299.28570556640625,284.9006042480469,1.0,0.4532997608184814,1.0,1.0,0.8282268643379211,1.0,-2.365537166595459,1.093896508216858,1.271640658378601,0.5517106056213379,0.8946486711502075,0.8946486711502075,0.0,100.19279479980467,112.0,63458.81640625,0.0,1155.4803466796875,1.0,279.1571655273437,283.22625732421875,300.5079650878906,304.6541748046875,293.1499938964844,293.1499938964844,279.45001220703125,38027.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926398515701294,1.0,0.0,0.0,3.7246172428131104,3.724642515182495,9.256709176952428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.8134765625,0.0,1633.2620849609375,1895.4371337890625,0.0,2404.3330078125,0.9234241247177124,1.0,0.0,3.0,1.0,0.0
17673540,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8887715935707092,0.3709363341331482,0.3348725140094757,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.962504267692566,0.4622980654239654,0.4380412995815277,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.838612973690033,0.311018168926239,0.218445137143135,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8574391007423401,0.3333006501197815,0.3169603049755096,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6566507816314697,0.1473280489444732,0.6729239821434021,285.0492248535156,284.95001220703125,304.1011047363281,297.5213928222656,300.4488830566406,299.28863525390625,285.0486755371094,1.0,0.4574072062969208,1.0,1.0,0.8298491835594177,1.0,-2.378338575363159,1.099951982498169,1.2783867120742798,0.5546249747276306,1.0,1.0,0.0,103.47733306884766,115.0,63238.05859375,0.0,1183.2696533203125,1.0,279.4435729980469,283.3759765625,300.5062561035156,304.5640563964844,293.1499938964844,293.1499938964844,279.1499938964844,33277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785987913608551,1.0,0.0,0.0,3.843850135803223,3.843875408172608,9.858847533905646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.65625,0.0,1738.2701416015625,1895.4371337890625,0.0,2344.06494140625,0.9467648267745972,1.0,0.0,3.0,1.0,0.0
17673600,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8887715935707092,0.3709363341331482,0.3348725140094757,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.962504267692566,0.4622980654239654,0.4380412995815277,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.838612973690033,0.311018168926239,0.218445137143135,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8574391007423401,0.3333006501197815,0.3169603049755096,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6566507816314697,0.1473280489444732,0.6729239821434021,285.0492248535156,284.95001220703125,304.1011047363281,297.5213928222656,300.4488830566406,299.28863525390625,285.0486755371094,1.0,0.4574072062969208,1.0,1.0,0.8298491835594177,1.0,-2.378338575363159,1.099951982498169,1.2783867120742798,0.5546249747276306,1.0,1.0,0.0,103.47733306884766,115.0,63238.05859375,0.0,1183.2696533203125,1.0,279.4435729980469,283.3759765625,300.5062561035156,304.5640563964844,293.1499938964844,293.1499938964844,279.1499938964844,33277.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785987913608551,1.0,0.0,0.0,3.843850135803223,3.843875408172608,9.858847533905646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.65625,0.0,1738.2701416015625,1895.4371337890625,0.0,2344.06494140625,0.9467648267745972,1.0,0.0,3.0,1.0,0.0
