time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8822588324546814,0.3707184791564941,0.3351418972015381,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9566546678543092,0.4641203880310058,0.4401899874210357,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8349758982658386,0.3132884800434112,0.2202956825494766,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8526765704154968,0.3346777856349945,0.3186198770999908,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6529747247695923,0.1479192227125167,0.6767456531524658,284.8984375,284.95001220703125,304.1395568847656,297.55841064453125,300.4638671875,299.2829284667969,284.9017333984375,1.0,0.4614113569259643,1.0,1.0,0.8315389752388,1.0,-2.3900575637817383,1.1054368019104004,1.284620761871338,0.557359516620636,0.9119407534599304,0.9119407534599304,0.0,106.88485717773438,118.0,64383.9921875,0.0,1210.578125,1.0,279.15679931640625,283.21142578125,300.5790710449219,304.7838439941406,293.1499938964844,293.1499938964844,278.8500061035156,37780.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938745021820068,1.0,0.0,0.0,3.792677879333496,3.792703628540039,9.59809881351248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.85546875,0.0,1711.6202392578125,1895.4371337890625,0.0,2415.558349609375,0.9383755326271056,1.0,0.0,3.0,1.0,0.0
17673720,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8822588324546814,0.3707184791564941,0.3351418972015381,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9566546678543092,0.4641203880310058,0.4401899874210357,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8349758982658386,0.3132884800434112,0.2202956825494766,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8526765704154968,0.3346777856349945,0.3186198770999908,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6529747247695923,0.1479192227125167,0.6767456531524658,284.8984375,284.95001220703125,304.1395568847656,297.55841064453125,300.4638671875,299.2829284667969,284.9017333984375,1.0,0.4614113569259643,1.0,1.0,0.8315389752388,1.0,-2.3900575637817383,1.1054368019104004,1.284620761871338,0.557359516620636,0.9119407534599304,0.9119407534599304,0.0,106.88485717773438,118.0,64383.9921875,0.0,1210.578125,1.0,279.15679931640625,283.21142578125,300.5790710449219,304.7838439941406,293.1499938964844,293.1499938964844,278.8500061035156,37780.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938745021820068,1.0,0.0,0.0,3.792677879333496,3.792703628540039,9.59809881351248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.85546875,0.0,1711.6202392578125,1895.4371337890625,0.0,2415.558349609375,0.9383755326271056,1.0,0.0,3.0,1.0,0.0
17673780,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8748740553855896,0.3703700006008148,0.3348486721515655,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9496164321899414,0.465706318616867,0.4417425990104675,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8305716514587402,0.3154036998748779,0.2218189686536789,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8471382260322571,0.3358072936534881,0.319780170917511,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.648557722568512,0.1482943743467331,0.6790904402732849,284.8972473144531,284.95001220703125,304.1783142089844,297.5970764160156,300.4778137207031,299.27545166015625,284.9012145996094,1.0,0.4650494754314422,1.0,1.0,0.8332287669181824,1.0,-2.3976104259490967,1.1088894605636597,1.288720965385437,0.5589228272438049,0.8478988409042358,0.8478988409042358,0.0,110.52867889404295,121.0,64739.5859375,0.0,1234.2266845703125,1.0,278.85760498046875,283.1998596191406,300.6006774902344,304.8358459472656,293.1499938964844,293.1499938964844,279.1499938964844,40525.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970000505447388,1.0,0.0,0.0,3.5625429153442383,3.5625667572021484,8.468636565339693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.8955078125,0.0,1471.0732421875,1895.4371337890625,0.0,2444.029296875,0.8907018303871155,1.0,0.0,3.0,1.0,0.0
17673840,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8748740553855896,0.3703700006008148,0.3348486721515655,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9496164321899414,0.465706318616867,0.4417425990104675,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8305716514587402,0.3154036998748779,0.2218189686536789,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8471382260322571,0.3358072936534881,0.319780170917511,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.648557722568512,0.1482943743467331,0.6790904402732849,284.8972473144531,284.95001220703125,304.1783142089844,297.5970764160156,300.4778137207031,299.27545166015625,284.9012145996094,1.0,0.4650494754314422,1.0,1.0,0.8332287669181824,1.0,-2.3976104259490967,1.1088894605636597,1.288720965385437,0.5589228272438049,0.8478988409042358,0.8478988409042358,0.0,110.52867889404295,121.0,64739.5859375,0.0,1234.2266845703125,1.0,278.85760498046875,283.1998596191406,300.6006774902344,304.8358459472656,293.1499938964844,293.1499938964844,279.1499938964844,40525.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970000505447388,1.0,0.0,0.0,3.5625429153442383,3.5625667572021484,8.468636565339693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.8955078125,0.0,1471.0732421875,1895.4371337890625,0.0,2444.029296875,0.8907018303871155,1.0,0.0,3.0,1.0,0.0
17673900,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8723809719085693,0.3708535730838775,0.3350770175457001,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9472621083259584,0.4670510590076446,0.4428250193595886,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8293139934539795,0.3169074952602386,0.2227656543254852,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8453363180160522,0.3367786407470703,0.3205700516700744,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6470765471458435,0.1486593335866928,0.6805771589279175,285.0291442871094,284.95001220703125,304.1977844238281,297.6169738769531,300.4881896972656,299.2776184082031,285.0352478027344,1.0,0.4668596088886261,1.0,1.0,0.8340736627578735,1.0,-2.403053045272827,1.1114461421966553,1.2916067838668823,0.5601100325584412,0.9386099576950072,0.9386099576950072,0.0,112.04378509521484,121.0,64303.1484375,0.0,1246.8095703125,1.0,279.1002502441406,283.33917236328125,300.5754699707031,304.6550598144531,293.1499938964844,293.1499938964844,279.1499938964844,34433.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790269136428833,1.0,0.0,0.0,3.6199216842651367,3.6199450492858887,8.743626835894247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.068359375,0.0,1488.3355712890625,1895.4371337890625,0.0,2382.8115234375,0.8997275829315186,1.0,0.0,3.0,1.0,0.0
17673960,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8708385229110718,0.3714524209499359,0.3356549143791199,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9459218978881836,0.4685353934764862,0.4442425072193146,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8288350105285645,0.3185235261917114,0.2239094525575637,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8443406224250793,0.3378815650939941,0.3216228485107422,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6462498903274536,0.1491094231605529,0.6826762557029724,285.0217590332031,284.95001220703125,304.2173156738281,297.6371765136719,300.49969482421875,299.2816162109375,285.0196228027344,1.0,0.4687580466270447,1.0,1.0,0.8349130153656006,1.0,-2.410609245300293,1.115038275718689,1.295570969581604,0.561887264251709,0.960594892501831,0.960594892501831,0.0,113.32466888427734,124.0,64703.23828125,0.0,1260.9852294921875,1.0,279.1426086425781,283.31787109375,300.6135559082031,304.762451171875,293.1499938964844,293.1499938964844,278.8500061035156,32926.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885849475860596,1.0,0.0,0.0,3.705836296081543,3.705860376358032,9.163592267213972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.544921875,0.0,1572.8319091796875,1895.4371337890625,0.0,2367.55078125,0.9155094027519226,1.0,0.0,3.0,1.0,0.0
17674020,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8657550811767578,0.3713284432888031,0.3359458446502685,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.941072404384613,0.4703869521617889,0.4463667273521423,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.82626873254776,0.3208886981010437,0.2257919907569885,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8407893180847168,0.339270681142807,0.3232506215572357,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6434305310249329,0.1496321260929107,0.6860454678535461,284.9141540527344,284.95001220703125,304.2565002441406,297.6783752441406,300.51580810546875,299.27734375,284.91729736328125,1.0,0.4724595546722412,1.0,1.0,0.8365916609764099,1.0,-2.421780824661255,1.1202622652053833,1.3015185594558716,0.5644904375076294,0.8720139861106873,0.8720139861106873,0.0,116.5014419555664,127.0,65607.828125,0.0,1287.3812255859375,1.0,278.8576354980469,283.2005615234375,300.692626953125,304.9764709472656,293.1499938964844,293.1499938964844,279.1499938964844,38181.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952626347541809,1.0,0.0,0.0,3.6090900897979736,3.609114170074463,8.691379775882524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.013671875,0.0,1504.2706298828125,1895.4371337890625,0.0,2428.194091796875,0.8982610106468201,1.0,0.0,3.0,1.0,0.0
17674080,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8657550811767578,0.3713284432888031,0.3359458446502685,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.941072404384613,0.4703869521617889,0.4463667273521423,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.82626873254776,0.3208886981010437,0.2257919907569885,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8407893180847168,0.339270681142807,0.3232506215572357,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6434305310249329,0.1496321260929107,0.6860454678535461,284.9141540527344,284.95001220703125,304.2565002441406,297.6783752441406,300.51580810546875,299.27734375,284.91729736328125,1.0,0.4724595546722412,1.0,1.0,0.8365916609764099,1.0,-2.421780824661255,1.1202622652053833,1.3015185594558716,0.5644904375076294,0.8720139861106873,0.8720139861106873,0.0,116.5014419555664,127.0,65607.828125,0.0,1287.3812255859375,1.0,278.8576354980469,283.2005615234375,300.692626953125,304.9764709472656,293.1499938964844,293.1499938964844,279.1499938964844,38181.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952626347541809,1.0,0.0,0.0,3.6090900897979736,3.609114170074463,8.691379775882524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.013671875,0.0,1504.2706298828125,1895.4371337890625,0.0,2428.194091796875,0.8982610106468201,1.0,0.0,3.0,1.0,0.0
17674140,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8617214560508728,0.3722104430198669,0.3365638256072998,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9372353553771972,0.4730409383773803,0.448716253042221,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8244988322257996,0.3239330053329468,0.2278350591659546,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8380243182182312,0.3412354290485382,0.3250132799148559,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.641177773475647,0.1503946185111999,0.6895055770874023,285.0341186523437,284.95001220703125,304.2958068847656,297.72039794921875,300.5369873046875,299.28204345703125,285.03131103515625,1.0,0.4761218726634979,1.0,1.0,0.8382703065872192,1.0,-2.434069395065308,1.126062273979187,1.308007001876831,0.5672935843467712,0.9918985962867736,0.9918985962867736,0.0,119.41776275634766,130.0,65614.46875,0.0,1314.284423828125,1.0,279.14306640625,283.3145446777344,300.7055053710937,304.91461181640625,293.1499938964844,293.1499938964844,278.8500061035156,32360.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888522744178772,1.0,0.0,0.0,3.76235556602478,3.7623798847198486,9.445238902117126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.4443359375,0.0,1633.7286376953125,1895.4371337890625,0.0,2369.971435546875,0.9277708530426024,1.0,0.0,3.0,1.0,0.0
17674200,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8617214560508728,0.3722104430198669,0.3365638256072998,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9372353553771972,0.4730409383773803,0.448716253042221,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8244988322257996,0.3239330053329468,0.2278350591659546,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8380243182182312,0.3412354290485382,0.3250132799148559,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.641177773475647,0.1503946185111999,0.6895055770874023,285.0341186523437,284.95001220703125,304.2958068847656,297.72039794921875,300.5369873046875,299.28204345703125,285.03131103515625,1.0,0.4761218726634979,1.0,1.0,0.8382703065872192,1.0,-2.434069395065308,1.126062273979187,1.308007001876831,0.5672935843467712,0.9918985962867736,0.9918985962867736,0.0,119.41776275634766,130.0,65614.46875,0.0,1314.284423828125,1.0,279.14306640625,283.3145446777344,300.7055053710937,304.91461181640625,293.1499938964844,293.1499938964844,278.8500061035156,32360.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888522744178772,1.0,0.0,0.0,3.76235556602478,3.7623798847198486,9.445238902117126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.4443359375,0.0,1633.7286376953125,1895.4371337890625,0.0,2369.971435546875,0.9277708530426024,1.0,0.0,3.0,1.0,0.0
17674260,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.856793224811554,0.3719084560871124,0.3367215991020202,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9323365688323976,0.4746885597705841,0.450680136680603,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8219635486602783,0.3262027502059936,0.2296699285507202,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8345513343811035,0.3424684107303619,0.3265234231948852,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6384127736091614,0.1508202999830246,0.6925384402275085,284.9027404785156,284.95001220703125,304.33514404296875,297.7629699707031,300.5520324707031,299.27587890625,284.9068908691406,1.0,0.4797306954860687,1.0,1.0,0.8400894999504089,1.0,-2.444286584854126,1.1307926177978516,1.3134938478469849,0.5696509480476379,0.887665331363678,0.887665331363678,0.0,122.69432830810548,133.0,66600.0546875,0.0,1340.38427734375,1.0,278.8567199707031,283.17547607421875,300.7813415527344,305.13214111328125,293.1499938964844,293.1499938964844,279.1499938964844,38102.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962540984153748,1.0,0.0,0.0,3.6831068992614746,3.683131694793701,9.05152887753502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.380859375,0.0,1586.18505859375,1895.4371337890625,0.0,2437.227783203125,0.9145362973213196,1.0,0.0,3.0,1.0,0.0
17674320,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.856793224811554,0.3719084560871124,0.3367215991020202,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9323365688323976,0.4746885597705841,0.450680136680603,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8219635486602783,0.3262027502059936,0.2296699285507202,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8345513343811035,0.3424684107303619,0.3265234231948852,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6384127736091614,0.1508202999830246,0.6925384402275085,284.9027404785156,284.95001220703125,304.33514404296875,297.7629699707031,300.5520324707031,299.27587890625,284.9068908691406,1.0,0.4797306954860687,1.0,1.0,0.8400894999504089,1.0,-2.444286584854126,1.1307926177978516,1.3134938478469849,0.5696509480476379,0.887665331363678,0.887665331363678,0.0,122.69432830810548,133.0,66600.0546875,0.0,1340.38427734375,1.0,278.8567199707031,283.17547607421875,300.7813415527344,305.13214111328125,293.1499938964844,293.1499938964844,279.1499938964844,38102.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962540984153748,1.0,0.0,0.0,3.6831068992614746,3.683131694793701,9.05152887753502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.380859375,0.0,1586.18505859375,1895.4371337890625,0.0,2437.227783203125,0.9145362973213196,1.0,0.0,3.0,1.0,0.0
17674380,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8529428839683533,0.3727284371852875,0.3372341692447662,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9285425543785096,0.4772325456142425,0.4528810977935791,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8202569484710693,0.3292347192764282,0.2316770553588867,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8318660259246826,0.3443345427513122,0.3281616866588592,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6361930966377258,0.1514989137649536,0.6955700516700745,285.037353515625,284.95001220703125,304.3744201660156,297.8058166503906,300.5728454589844,299.2801208496094,285.0354919433594,1.0,0.4832662343978882,1.0,1.0,0.8419086933135986,1.0,-2.455562114715576,1.136072874069214,1.3194892406463623,0.5721796154975891,1.0,1.0,0.0,125.66358947753906,136.0,66497.09375,0.0,1366.722900390625,1.0,279.1434936523437,283.3055114746094,300.7913818359375,305.06011962890625,293.1499938964844,293.1499938964844,278.8500061035156,32850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898709774017334,1.0,0.0,0.0,3.820446252822876,3.8204715251922607,9.739159168020706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.87890625,0.0,1706.531982421875,1895.4371337890625,0.0,2379.2021484375,0.9410992860794068,1.0,0.0,3.0,1.0,0.0
17674440,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8529428839683533,0.3727284371852875,0.3372341692447662,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9285425543785096,0.4772325456142425,0.4528810977935791,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8202569484710693,0.3292347192764282,0.2316770553588867,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8318660259246826,0.3443345427513122,0.3281616866588592,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6361930966377258,0.1514989137649536,0.6955700516700745,285.037353515625,284.95001220703125,304.3744201660156,297.8058166503906,300.5728454589844,299.2801208496094,285.0354919433594,1.0,0.4832662343978882,1.0,1.0,0.8419086933135986,1.0,-2.455562114715576,1.136072874069214,1.3194892406463623,0.5721796154975891,1.0,1.0,0.0,125.66358947753906,136.0,66497.09375,0.0,1366.722900390625,1.0,279.1434936523437,283.3055114746094,300.7913818359375,305.06011962890625,293.1499938964844,293.1499938964844,278.8500061035156,32850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898709774017334,1.0,0.0,0.0,3.820446252822876,3.8204715251922607,9.739159168020706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.87890625,0.0,1706.531982421875,1895.4371337890625,0.0,2379.2021484375,0.9410992860794068,1.0,0.0,3.0,1.0,0.0
17674500,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8511911630630493,0.3727134764194488,0.3375487923622131,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9268448948860168,0.4781653881072998,0.4540551602840423,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.819548487663269,0.3304841816425323,0.2327287644147873,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8306851387023926,0.3450379371643066,0.329054445028305,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.63523268699646,0.1517478227615356,0.6973116397857666,284.888916015625,284.95001220703125,304.39404296875,297.8272399902344,300.5812683105469,299.2787170410156,284.88018798828125,1.0,0.4850735962390899,1.0,1.0,0.8428182601928711,1.0,-2.461782693862915,1.138983964920044,1.3227988481521606,0.5736704468727112,0.9183189868927002,0.9183189868927002,0.0,127.13306427001952,136.0,67638.7734375,0.0,1380.6373291015625,1.0,278.8941650390625,283.1329345703125,300.8598327636719,305.3219909667969,293.1499938964844,293.1499938964844,278.8500061035156,35781.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795785129070282,1.0,0.0,0.0,3.8235442638397217,3.8235700130462646,9.75496050159563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.52734375,0.0,1733.23583984375,1895.4371337890625,0.0,2432.95361328125,0.9422993659973145,1.0,0.0,3.0,1.0,0.0
17674560,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8485085964202881,0.3724202811717987,0.3374006450176239,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9240631461143494,0.4788249135017395,0.4548037648200989,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.818028450012207,0.331529438495636,0.2335362434387207,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8287213444709778,0.3455162942409515,0.3296295404434204,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6336609721183777,0.1518693268299102,0.698355495929718,284.896728515625,284.95001220703125,304.41363525390625,297.8486328125,300.5877380371094,299.2739562988281,284.90106201171875,1.0,0.4867700040340423,1.0,1.0,0.8437504768371582,1.0,-2.465421676635742,1.140623688697815,1.3247979879379272,0.5744667649269104,0.9012957215309144,0.9012957215309144,0.0,128.91062927246094,124.0,67550.515625,0.0,1392.662841796875,1.0,278.8563232421875,283.1556091308594,300.8670349121094,305.2813415527344,293.1499938964844,293.1499938964844,279.1499938964844,38078.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971218824386597,1.0,0.0,0.0,3.7519278526306152,3.751953125,9.392954893883144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.4697265625,0.0,1665.5372314453125,1895.4371337890625,0.0,2445.14111328125,0.9296191930770874,1.0,0.0,3.0,1.0,0.0
17674620,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8535432815551758,0.3732576668262481,0.3376846015453338,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.931904435157776,0.4813393950462341,0.4567241668701172,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8245601654052734,0.3346217274665832,0.2353990077972412,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8343133330345154,0.3473555147647857,0.3309946954250335,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.637673020362854,0.1525166779756546,0.7001057863235474,285.046630859375,284.95001220703125,304.45263671875,297.89117431640625,300.6083984375,299.2785949707031,285.0466613769531,1.0,0.4854717552661896,1.0,1.0,0.8456147909164429,1.0,-2.4740469455718994,1.144588589668274,1.3294583559036257,0.5763341188430786,1.0,1.0,0.0,126.10299682617188,112.0,67260.3984375,0.0,1391.70458984375,1.0,279.14337158203125,283.3058166503906,300.8761901855469,305.19757080078125,293.1499938964844,293.1499938964844,278.8500061035156,33638.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790644645690918,1.0,0.0,0.0,3.861471176147461,3.861496686935425,9.949444574886002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.0791015625,0.0,1762.722412109375,1895.4371337890625,0.0,2386.21728515625,0.9511299729347228,1.0,0.0,3.0,1.0,0.0
17674680,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8535432815551758,0.3732576668262481,0.3376846015453338,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.931904435157776,0.4813393950462341,0.4567241668701172,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8245601654052734,0.3346217274665832,0.2353990077972412,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8343133330345154,0.3473555147647857,0.3309946954250335,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.637673020362854,0.1525166779756546,0.7001057863235474,285.046630859375,284.95001220703125,304.45263671875,297.89117431640625,300.6083984375,299.2785949707031,285.0466613769531,1.0,0.4854717552661896,1.0,1.0,0.8456147909164429,1.0,-2.4740469455718994,1.144588589668274,1.3294583559036257,0.5763341188430786,1.0,1.0,0.0,126.10299682617188,112.0,67260.3984375,0.0,1391.70458984375,1.0,279.14337158203125,283.3058166503906,300.8761901855469,305.19757080078125,293.1499938964844,293.1499938964844,278.8500061035156,33638.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790644645690918,1.0,0.0,0.0,3.861471176147461,3.861496686935425,9.949444574886002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.0791015625,0.0,1762.722412109375,1895.4371337890625,0.0,2386.21728515625,0.9511299729347228,1.0,0.0,3.0,1.0,0.0
17674740,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8646143674850464,0.3730620145797729,0.3375974893569946,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9473286271095276,0.4829791784286499,0.4583194255828857,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8365945219993591,0.3370518982410431,0.2370743751525879,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.845667839050293,0.3485879302024841,0.3321326076984405,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6461771726608276,0.1529371887445449,0.7012741565704346,284.8969116210937,284.95001220703125,304.4914245605469,297.93310546875,300.6234130859375,299.2735290527344,284.9007568359375,1.0,0.4816283881664276,1.0,1.0,0.8474791646003723,1.0,-2.480649471282959,1.147533655166626,1.333115816116333,0.577786922454834,0.9136857390403748,0.9136857390403748,0.0,119.7504653930664,100.0,68334.0546875,0.0,1373.18310546875,1.0,278.8558044433594,283.1439819335937,300.95025634765625,305.4175109863281,293.1499938964844,293.1499938964844,278.54998779296875,37932.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797526478767395,1.0,0.0,0.0,3.8055946826934814,3.805620670318604,9.66358697951364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.4541015625,0.0,1728.3382568359375,1895.4371337890625,0.0,2448.83203125,0.9414737224578856,1.0,0.0,3.0,1.0,0.0
17674800,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8646143674850464,0.3730620145797729,0.3375974893569946,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9473286271095276,0.4829791784286499,0.4583194255828857,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8365945219993591,0.3370518982410431,0.2370743751525879,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.845667839050293,0.3485879302024841,0.3321326076984405,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6461771726608276,0.1529371887445449,0.7012741565704346,284.8969116210937,284.95001220703125,304.4914245605469,297.93310546875,300.6234130859375,299.2735290527344,284.9007568359375,1.0,0.4816283881664276,1.0,1.0,0.8474791646003723,1.0,-2.480649471282959,1.147533655166626,1.333115816116333,0.577786922454834,0.9136857390403748,0.9136857390403748,0.0,119.7504653930664,100.0,68334.0546875,0.0,1373.18310546875,1.0,278.8558044433594,283.1439819335937,300.95025634765625,305.4175109863281,293.1499938964844,293.1499938964844,278.54998779296875,37932.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797526478767395,1.0,0.0,0.0,3.8055946826934814,3.805620670318604,9.66358697951364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.4541015625,0.0,1728.3382568359375,1895.4371337890625,0.0,2448.83203125,0.9414737224578856,1.0,0.0,3.0,1.0,0.0
17674860,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8801138997077942,0.3728009760379791,0.3369229733943939,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9666064977645874,0.4844352304935455,0.4592660665512085,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8528256416320801,0.3394171297550201,0.238407164812088,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8613347411155701,0.3496245741844177,0.3327240645885467,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6580002903938293,0.1532306224107742,0.7009463906288147,284.8978576660156,284.95001220703125,304.5298767089844,297.97418212890625,300.63739013671875,299.26727294921875,284.9008483886719,1.0,0.4759330749511719,1.0,1.0,0.8493061065673828,1.0,-2.482893943786621,1.148360252380371,1.33453369140625,0.5780296921730042,0.8516063690185547,0.8516063690185547,0.0,111.52631378173828,88.0,68594.78125,0.0,1341.2030029296875,1.0,278.5574951171875,283.13311767578125,300.9745788574219,305.4671325683594,293.1499938964844,293.1499938964844,278.8500061035156,40361.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998102903366089,1.0,0.0,0.0,3.582664251327514,3.582688331604004,8.564569498048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.087890625,0.0,1491.56689453125,1895.4371337890625,0.0,2469.690673828125,0.8949167728424072,1.0,0.0,3.0,1.0,0.0
17674920,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8801138997077942,0.3728009760379791,0.3369229733943939,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9666064977645874,0.4844352304935455,0.4592660665512085,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8528256416320801,0.3394171297550201,0.238407164812088,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8613347411155701,0.3496245741844177,0.3327240645885467,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6580002903938293,0.1532306224107742,0.7009463906288147,284.8978576660156,284.95001220703125,304.5298767089844,297.97418212890625,300.63739013671875,299.26727294921875,284.9008483886719,1.0,0.4759330749511719,1.0,1.0,0.8493061065673828,1.0,-2.482893943786621,1.148360252380371,1.33453369140625,0.5780296921730042,0.8516063690185547,0.8516063690185547,0.0,111.52631378173828,88.0,68594.78125,0.0,1341.2030029296875,1.0,278.5574951171875,283.13311767578125,300.9745788574219,305.4671325683594,293.1499938964844,293.1499938964844,278.8500061035156,40361.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998102903366089,1.0,0.0,0.0,3.582664251327514,3.582688331604004,8.564569498048513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.087890625,0.0,1491.56689453125,1895.4371337890625,0.0,2469.690673828125,0.8949167728424072,1.0,0.0,3.0,1.0,0.0
17674980,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9050471186637878,0.3739859461784363,0.33733731508255,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.99124413728714,0.4871827661991119,0.4611733853816986,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8782271146774292,0.3428710103034973,0.2403436303138733,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8860752582550049,0.3516573011875152,0.3340086340904236,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6769863367080688,0.1540393978357315,0.7020016312599182,285.0148620605469,284.95001220703125,304.5679626464844,298.0140991210937,300.6596984863281,299.2759094238281,285.0125427246094,1.0,0.4694377779960632,1.0,1.0,0.8511330485343933,1.0,-2.490814685821533,1.151994705200195,1.338819980621338,0.579727292060852,0.9574716687202454,0.9574716687202454,0.0,101.1631317138672,76.0,68446.8125,0.0,1307.0848388671875,1.0,278.8427734375,283.2482604980469,300.9913330078125,305.3910217285156,293.1499938964844,293.1499938964844,278.54998779296875,33209.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917705774307251,1.0,0.0,0.0,3.715277194976807,3.715301513671875,9.210342000187666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.8154296875,0.0,1585.760498046875,1895.4371337890625,0.0,2396.4365234375,0.9176763892173768,1.0,0.0,3.0,1.0,0.0
17675040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9050471186637878,0.3739859461784363,0.33733731508255,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.99124413728714,0.4871827661991119,0.4611733853816986,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8782271146774292,0.3428710103034973,0.2403436303138733,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8860752582550049,0.3516573011875152,0.3340086340904236,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6769863367080688,0.1540393978357315,0.7020016312599182,285.0148620605469,284.95001220703125,304.5679626464844,298.0140991210937,300.6596984863281,299.2759094238281,285.0125427246094,1.0,0.4694377779960632,1.0,1.0,0.8511330485343933,1.0,-2.490814685821533,1.151994705200195,1.338819980621338,0.579727292060852,0.9574716687202454,0.9574716687202454,0.0,101.1631317138672,76.0,68446.8125,0.0,1307.0848388671875,1.0,278.8427734375,283.2482604980469,300.9913330078125,305.3910217285156,293.1499938964844,293.1499938964844,278.54998779296875,33209.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917705774307251,1.0,0.0,0.0,3.715277194976807,3.715301513671875,9.210342000187666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.8154296875,0.0,1585.760498046875,1895.4371337890625,0.0,2396.4365234375,0.9176763892173768,1.0,0.0,3.0,1.0,0.0
17675100,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.918776035308838,0.3740687370300293,0.3375261127948761,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.4882327914237976,0.4591346979141235,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8915242552757263,0.3442699611186981,0.2413356900215149,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8989297747612,0.3523991107940674,0.3347133100032806,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6869713664054871,0.154351145029068,0.7029244899749756,284.8764343261719,284.95001220703125,304.5868225097656,298.0335388183594,300.667724609375,299.2757568359375,284.8698425292969,1.0,0.4658097326755523,1.0,1.0,0.8520464897155762,1.0,-2.489910125732422,1.151293158531189,1.338616967201233,0.5798266530036926,0.865682065486908,0.865682065486908,0.0,96.48152160644533,76.0,69271.6875,0.0,1287.050537109375,1.0,278.5962219238281,283.0929260253906,301.0585327148437,305.6436462402344,293.1499938964844,293.1499938964844,278.54998779296875,37319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969645857810974,1.0,0.0,0.0,3.687856912612915,3.6878814697265625,9.074890385818436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.1640625,0.0,1585.6702880859375,1895.4371337890625,0.0,2443.7060546875,0.9123931527137756,1.0,0.0,3.0,1.0,0.0
17675160,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9291714429855348,0.3739170730113983,0.337299644947052,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.4900712072849273,0.4457758963108063,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.901636838912964,0.3454925715923309,0.2421109676361084,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9087238311767578,0.3529376983642578,0.3351385295391083,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6944047808647156,0.1545436531305313,0.7033360600471497,284.8992614746094,284.95001220703125,304.6055603027344,298.0526123046875,300.67578125,299.277099609375,284.9018249511719,1.0,0.4614281356334686,1.0,1.0,0.8529281616210938,1.0,-2.477389335632324,1.1450419425964355,1.332347393035889,0.5761997103691101,0.8578200936317444,0.8578200936317444,0.0,92.82707214355467,64.0,68725.4296875,0.0,1255.417236328125,1.0,278.5575256347656,283.1325378417969,301.06170654296875,305.57330322265625,293.1499938964844,293.1499938964844,278.8500061035156,39155.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973169088363647,1.0,0.0,0.0,3.588928461074829,3.5889525413513184,8.594545306550572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.5712890625,0.0,1489.49560546875,1895.4371337890625,0.0,2446.919921875,0.8943937420845032,1.0,0.0,3.0,1.0,0.0
17675220,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9547978043556212,0.3746774196624756,0.3374998271465301,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.4981216788291931,0.4150888621807098,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9287825226783752,0.3487225472927093,0.2440221905708313,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9352593421936036,0.354680448770523,0.3363483846187591,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7125254273414612,0.1552586853504181,0.7048118710517883,284.9801940917969,284.95001220703125,304.64263916015625,298.08935546875,300.7086486816406,299.3124389648437,284.9759826660156,1.0,0.4512394368648529,1.0,1.0,0.8546914458274841,1.0,-2.4462878704071045,1.1294749975204468,1.3168128728866575,0.5677416920661926,0.930269181728363,0.930269181728363,0.0,84.77616119384766,82.0,67613.265625,0.0,1184.7606201171875,1.0,278.8427124023437,283.2255859375,301.06378173828125,305.4355773925781,293.1499938964844,293.1499938964844,278.54998779296875,34057.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889254093170166,1.0,0.0,0.0,3.689743995666504,3.689768075942993,9.084180305762856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.658203125,0.0,1563.142822265625,1895.4371337890625,0.0,2370.634033203125,0.912260353565216,1.0,0.0,3.0,1.0,0.0
17675280,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9547978043556212,0.3746774196624756,0.3374998271465301,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.4981216788291931,0.4150888621807098,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9287825226783752,0.3487225472927093,0.2440221905708313,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9352593421936036,0.354680448770523,0.3363483846187591,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7125254273414612,0.1552586853504181,0.7048118710517883,284.9801940917969,284.95001220703125,304.64263916015625,298.08935546875,300.7086486816406,299.3124389648437,284.9759826660156,1.0,0.4512394368648529,1.0,1.0,0.8546914458274841,1.0,-2.4462878704071045,1.1294749975204468,1.3168128728866575,0.5677416920661926,0.930269181728363,0.930269181728363,0.0,84.77616119384766,82.0,67613.265625,0.0,1184.7606201171875,1.0,278.8427124023437,283.2255859375,301.06378173828125,305.4355773925781,293.1499938964844,293.1499938964844,278.54998779296875,34057.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889254093170166,1.0,0.0,0.0,3.689743995666504,3.689768075942993,9.084180305762856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.658203125,0.0,1563.142822265625,1895.4371337890625,0.0,2370.634033203125,0.912260353565216,1.0,0.0,3.0,1.0,0.0
17675340,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9601068496704102,0.374566912651062,0.3375090360641479,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5068590641021729,0.4086570739746094,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.937235951423645,0.351391077041626,0.2459175586700439,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9421644806861876,0.3558791577816009,0.337545782327652,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7170184254646301,0.1558449119329452,0.7073467373847961,284.91583251953125,284.95001220703125,304.6791076660156,298.1241149902344,300.7456970214844,299.3511657714844,284.91900634765625,1.0,0.4509014189243316,1.0,1.0,0.8564547896385193,1.0,-2.4452931880950928,1.128820776939392,1.3164722919464111,0.566807746887207,0.8525550365447998,0.8525550365447998,0.0,83.30770111083984,100.0,67865.375,0.0,1177.5006103515625,1.0,278.5577392578125,283.1611022949219,301.12286376953125,305.5638122558594,293.1499938964844,293.1499938964844,278.8500061035156,38989.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919585704803467,1.0,0.0,0.0,3.5235471725463867,3.5235705375671387,8.284255272883456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.4609375,0.0,1418.5738525390625,1895.4371337890625,0.0,2398.143798828125,0.8805482387542725,1.0,0.0,3.0,1.0,0.0
17675400,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9601068496704102,0.374566912651062,0.3375090360641479,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5068590641021729,0.4086570739746094,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.937235951423645,0.351391077041626,0.2459175586700439,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9421644806861876,0.3558791577816009,0.337545782327652,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7170184254646301,0.1558449119329452,0.7073467373847961,284.91583251953125,284.95001220703125,304.6791076660156,298.1241149902344,300.7456970214844,299.3511657714844,284.91900634765625,1.0,0.4509014189243316,1.0,1.0,0.8564547896385193,1.0,-2.4452931880950928,1.128820776939392,1.3164722919464111,0.566807746887207,0.8525550365447998,0.8525550365447998,0.0,83.30770111083984,100.0,67865.375,0.0,1177.5006103515625,1.0,278.5577392578125,283.1611022949219,301.12286376953125,305.5638122558594,293.1499938964844,293.1499938964844,278.8500061035156,38989.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919585704803467,1.0,0.0,0.0,3.5235471725463867,3.5235705375671387,8.284255272883456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.4609375,0.0,1418.5738525390625,1895.4371337890625,0.0,2398.143798828125,0.8805482387542725,1.0,0.0,3.0,1.0,0.0
17675460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9506360292434692,0.3756343424320221,0.3383248448371887,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5129629373550415,0.4211308062076568,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9298883676528932,0.3549714982509613,0.2483314871788025,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9331929683685304,0.3578279316425323,0.3393019735813141,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7114009857177734,0.1568068563938141,0.7117183208465576,285.0335693359375,284.95001220703125,304.7149353027344,298.15655517578125,300.7773132324219,299.37548828125,285.0318603515625,1.0,0.4574547708034515,1.0,1.0,0.8575009703636169,1.0,-2.4715001583099365,1.1416068077087402,1.3298933506011963,0.5733089447021484,0.9694960713386536,0.9694960713386536,0.0,86.89447784423828,118.0,68267.359375,0.0,1223.370849609375,1.0,278.8424377441406,283.267333984375,301.1400756835937,305.5197448730469,293.1499938964844,293.1499938964844,278.54998779296875,32230.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852849364280701,1.0,0.0,0.0,3.689341545104981,3.689365148544312,9.082198744181368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.0439453125,0.0,1548.870361328125,1895.4371337890625,0.0,2337.71826171875,0.9112235903739928,1.0,0.0,3.0,1.0,0.0
