time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9506360292434692,0.3756343424320221,0.3383248448371887,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5129629373550415,0.4211308062076568,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9298883676528932,0.3549714982509613,0.2483314871788025,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9331929683685304,0.3578279316425323,0.3393019735813141,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7114009857177734,0.1568068563938141,0.7117183208465576,285.0335693359375,284.95001220703125,304.7149353027344,298.15655517578125,300.7773132324219,299.37548828125,285.0318603515625,1.0,0.4574547708034515,1.0,1.0,0.8575009703636169,1.0,-2.4715001583099365,1.1416068077087402,1.3298933506011963,0.5733089447021484,0.9694960713386536,0.9694960713386536,0.0,86.89447784423828,118.0,68267.359375,0.0,1223.370849609375,1.0,278.8424377441406,283.267333984375,301.1400756835937,305.5197448730469,293.1499938964844,293.1499938964844,278.54998779296875,32230.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852849364280701,1.0,0.0,0.0,3.689341545104981,3.689365148544312,9.082198744181368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.0439453125,0.0,1548.870361328125,1895.4371337890625,0.0,2337.71826171875,0.9112235903739928,1.0,0.0,3.0,1.0,0.0
17675580,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9287554025650024,0.37553671002388,0.3387614786624908,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.514096200466156,0.4482227563858032,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9110918641090392,0.3578377664089203,0.2506508827209472,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9126434326171876,0.3590387105941772,0.3409076333045959,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6975142359733582,0.1573963016271591,0.7161407470703125,284.9360046386719,284.95001220703125,304.7499694824219,298.1864013671875,300.78765869140625,299.3583374023437,284.9403076171875,1.0,0.4690462052822113,1.0,1.0,0.8585471510887146,1.0,-2.514591693878174,1.1626750230789185,1.3519166707992554,0.5843641757965088,0.8994132280349731,0.8994132280349731,0.0,94.57234954833984,121.0,70075.5390625,0.0,1308.379638671875,1.0,278.5571594238281,283.14520263671875,301.21142578125,305.7802734375,293.1499938964844,293.1499938964844,278.8500061035156,36665.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793851912021637,1.0,0.0,0.0,3.649007797241211,3.6490318775177,8.884701969691378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.912109375,0.0,1537.045166015625,1895.4371337890625,0.0,2415.35302734375,0.9061760306358336,1.0,0.0,3.0,1.0,0.0
17675640,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9287554025650024,0.37553671002388,0.3387614786624908,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.514096200466156,0.4482227563858032,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9110918641090392,0.3578377664089203,0.2506508827209472,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9126434326171876,0.3590387105941772,0.3409076333045959,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6975142359733582,0.1573963016271591,0.7161407470703125,284.9360046386719,284.95001220703125,304.7499694824219,298.1864013671875,300.78765869140625,299.3583374023437,284.9403076171875,1.0,0.4690462052822113,1.0,1.0,0.8585471510887146,1.0,-2.514591693878174,1.1626750230789185,1.3519166707992554,0.5843641757965088,0.8994132280349731,0.8994132280349731,0.0,94.57234954833984,121.0,70075.5390625,0.0,1308.379638671875,1.0,278.5571594238281,283.14520263671875,301.21142578125,305.7802734375,293.1499938964844,293.1499938964844,278.8500061035156,36665.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793851912021637,1.0,0.0,0.0,3.649007797241211,3.6490318775177,8.884701969691378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.912109375,0.0,1537.045166015625,1895.4371337890625,0.0,2415.35302734375,0.9061760306358336,1.0,0.0,3.0,1.0,0.0
17675700,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9192404747009276,0.3758992552757263,0.3389478027820587,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9990000128746032,0.5135601758956909,0.4605096876621246,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.903735101222992,0.3595838248729706,0.2518062591552734,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9043909907341005,0.3598571717739105,0.341634064912796,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6914368867874146,0.1577184498310089,0.7178958058357239,285.0707092285156,284.95001220703125,304.7672119140625,298.2002868652344,300.7899475097656,299.34503173828125,285.0764465332031,1.0,0.4739632904529571,1.0,1.0,0.8590702414512634,1.0,-2.533957004547119,1.1721018552780151,1.3618552684783936,0.5894672870635986,1.0,1.0,0.0,98.19393157958984,121.0,70015.65625,0.0,1348.2027587890625,1.0,278.8027648925781,283.2808532714844,301.1871643066406,305.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,32490.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903643250465393,1.0,0.0,0.0,3.73107647895813,3.731100559234619,9.288842193200252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.3984375,0.0,1598.41064453125,1895.4371337890625,0.0,2383.67529296875,0.9225318431854248,1.0,0.0,3.0,1.0,0.0
17675760,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9121713638305664,0.3764431476593017,0.3394991457462311,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.5129236578941345,0.4706983268260956,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8986306190490723,0.3614803850650787,0.2531744539737701,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8984782695770264,0.3608274757862091,0.3426087200641632,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.686784565448761,0.1580970138311386,0.7200085520744324,285.0807189941406,284.95001220703125,304.78424072265625,298.2134094238281,300.79266357421875,299.3334045410156,285.08111572265625,1.0,0.4785542786121368,1.0,1.0,0.8603924512863159,1.0,-2.552215814590454,1.1808918714523315,1.3713239431381226,0.5940922498703003,1.0,1.0,0.0,101.33158111572266,124.0,70604.0859375,0.0,1385.0672607421875,1.0,278.8431091308594,283.27813720703125,301.2149963378906,305.7514953613281,293.1499938964844,293.1499938964844,278.54998779296875,32621.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791106641292572,1.0,0.0,0.0,3.80480694770813,3.804831743240357,9.659586339694215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.3525390625,0.0,1685.9669189453125,1895.4371337890625,0.0,2390.4091796875,0.9375587701797484,1.0,0.0,3.0,1.0,0.0
17675820,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8970099091529846,0.3761176466941833,0.3398224711418152,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9952388405799866,0.5101854205131531,0.4842918813228607,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8866315484046936,0.3642410635948181,0.2554921805858612,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8850176334381104,0.3618283271789551,0.3440780341625213,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6761241555213928,0.1583597064018249,0.7230873703956604,284.9194641113281,284.95001220703125,304.8175964355469,298.2372131347656,300.78961181640625,299.29736328125,284.9208679199219,1.0,0.4864282011985779,1.0,1.0,0.8630368113517761,1.0,-2.57685661315918,1.1925406455993652,1.3843159675598145,0.6005363464355469,0.936713457107544,0.936713457107544,0.0,108.17279052734376,127.0,72347.6875,0.0,1447.2265625,1.0,278.55596923828125,283.0912170410156,301.2692565917969,306.0064392089844,293.1499938964844,293.1499938964844,278.25,36217.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800786018371582,1.0,0.0,0.0,3.81240439414978,3.8124301433563232,9.698202347863116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.1728515625,0.0,1723.1661376953125,1895.4371337890625,0.0,2478.61376953125,0.9417221546173096,1.0,0.0,3.0,1.0,0.0
17675880,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8970099091529846,0.3761176466941833,0.3398224711418152,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9952388405799866,0.5101854205131531,0.4842918813228607,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8866315484046936,0.3642410635948181,0.2554921805858612,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8850176334381104,0.3618283271789551,0.3440780341625213,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6761241555213928,0.1583597064018249,0.7230873703956604,284.9194641113281,284.95001220703125,304.8175964355469,298.2372131347656,300.78961181640625,299.29736328125,284.9208679199219,1.0,0.4864282011985779,1.0,1.0,0.8630368113517761,1.0,-2.57685661315918,1.1925406455993652,1.3843159675598145,0.6005363464355469,0.936713457107544,0.936713457107544,0.0,108.17279052734376,127.0,72347.6875,0.0,1447.2265625,1.0,278.55596923828125,283.0912170410156,301.2692565917969,306.0064392089844,293.1499938964844,293.1499938964844,278.25,36217.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800786018371582,1.0,0.0,0.0,3.81240439414978,3.8124301433563232,9.698202347863116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.1728515625,0.0,1723.1661376953125,1895.4371337890625,0.0,2478.61376953125,0.9417221546173096,1.0,0.0,3.0,1.0,0.0
17675940,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8802006244659424,0.3753772675991058,0.3393666744232178,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9798194766044616,0.5089004635810852,0.4827563464641571,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8726736307144165,0.3666492998600006,0.2573450803756714,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8696533441543579,0.3623437881469726,0.3448511064052582,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.663807213306427,0.1582533121109008,0.7241191864013672,284.8938293457031,284.95001220703125,304.8500061035156,298.2575378417969,300.7914123535156,299.2740783691406,284.89678955078125,1.0,0.4918742179870605,1.0,1.0,0.8656811714172363,1.0,-2.579217433929444,1.19334077835083,1.3858766555786133,0.600692093372345,0.8606186509132385,0.8606186509132385,0.0,115.67164611816406,130.0,72626.6015625,0.0,1483.1044921875,1.0,278.2572631835937,283.0559387207031,301.2680358886719,306.04180908203125,293.1499938964844,293.1499938964844,278.54998779296875,39897.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805045485496521,1.0,0.0,0.0,3.61652398109436,3.6165482997894287,8.727221256776829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.421875,0.0,1525.1337890625,1895.4371337890625,0.0,2517.643798828125,0.9018481373786926,1.0,0.0,3.0,1.0,0.0
17676000,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8802006244659424,0.3753772675991058,0.3393666744232178,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9798194766044616,0.5089004635810852,0.4827563464641571,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8726736307144165,0.3666492998600006,0.2573450803756714,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8696533441543579,0.3623437881469726,0.3448511064052582,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.663807213306427,0.1582533121109008,0.7241191864013672,284.8938293457031,284.95001220703125,304.8500061035156,298.2575378417969,300.7914123535156,299.2740783691406,284.89678955078125,1.0,0.4918742179870605,1.0,1.0,0.8656811714172363,1.0,-2.579217433929444,1.19334077835083,1.3858766555786133,0.600692093372345,0.8606186509132385,0.8606186509132385,0.0,115.67164611816406,130.0,72626.6015625,0.0,1483.1044921875,1.0,278.2572631835937,283.0559387207031,301.2680358886719,306.04180908203125,293.1499938964844,293.1499938964844,278.54998779296875,39897.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805045485496521,1.0,0.0,0.0,3.61652398109436,3.6165482997894287,8.727221256776829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.421875,0.0,1525.1337890625,1895.4371337890625,0.0,2517.643798828125,0.9018481373786926,1.0,0.0,3.0,1.0,0.0
17676060,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8715871572494507,0.3761270642280578,0.3399440944194793,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9711478352546692,0.510316014289856,0.4837670028209686,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8664637207984924,0.3702199459075928,0.2597903907299042,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8619528412818909,0.3638764917850494,0.3462523818016052,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6574586629867554,0.1586345881223678,0.7261060476303101,285.0092468261719,284.95001220703125,304.8815002441406,298.2745361328125,300.80718994140625,299.2764587402344,285.00714111328125,1.0,0.4963822662830353,1.0,1.0,0.8680673837661743,1.0,-2.5881271362304688,1.1973984241485596,1.3907288312911987,0.6026298999786377,0.9625512361526488,0.9625512361526488,0.0,120.57425689697266,133.0,72412.21875,0.0,1516.6484375,1.0,278.5429992675781,283.1710510253906,301.25927734375,305.933349609375,293.1499938964844,293.1499938964844,278.25,33370.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986483573913574,1.0,0.0,0.0,3.74131178855896,3.741336107254028,9.339875077785108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.97265625,0.0,1616.985107421875,1895.4371337890625,0.0,2459.073974609375,0.9236503839492798,1.0,0.0,3.0,1.0,0.0
17676120,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8715871572494507,0.3761270642280578,0.3399440944194793,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9711478352546692,0.510316014289856,0.4837670028209686,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8664637207984924,0.3702199459075928,0.2597903907299042,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8619528412818909,0.3638764917850494,0.3462523818016052,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6574586629867554,0.1586345881223678,0.7261060476303101,285.0092468261719,284.95001220703125,304.8815002441406,298.2745361328125,300.80718994140625,299.2764587402344,285.00714111328125,1.0,0.4963822662830353,1.0,1.0,0.8680673837661743,1.0,-2.5881271362304688,1.1973984241485596,1.3907288312911987,0.6026298999786377,0.9625512361526488,0.9625512361526488,0.0,120.57425689697266,133.0,72412.21875,0.0,1516.6484375,1.0,278.5429992675781,283.1710510253906,301.25927734375,305.933349609375,293.1499938964844,293.1499938964844,278.25,33370.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986483573913574,1.0,0.0,0.0,3.74131178855896,3.741336107254028,9.339875077785108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.97265625,0.0,1616.985107421875,1895.4371337890625,0.0,2459.073974609375,0.9236503839492798,1.0,0.0,3.0,1.0,0.0
17676180,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8641634583473206,0.3757698237895965,0.3400408029556274,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9636408090591432,0.511216938495636,0.4849594533443451,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8614744544029236,0.3730167746543884,0.2620002627372741,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8556115627288818,0.3647445142269134,0.3474270105361938,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6522945761680603,0.1587705314159393,0.7279061675071716,284.91375732421875,284.95001220703125,304.9122314453125,298.2885131835937,300.8175354003906,299.2698059082031,284.9162902832031,1.0,0.5003297328948975,1.0,1.0,0.8704535961151123,1.0,-2.595911264419556,1.200874090194702,1.395037293434143,0.6044267416000366,0.8770104646682739,0.8770104646682739,0.0,124.94123077392578,136.0,73121.953125,0.0,1546.498291015625,1.0,278.25714111328125,283.0648803710937,301.3016052246094,306.101318359375,293.1499938964844,293.1499938964844,278.54998779296875,38285.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046242594718933,1.0,0.0,0.0,3.634552478790283,3.634576797485352,8.814449188321305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.7607421875,0.0,1533.0765380859375,1895.4371337890625,0.0,2513.77880859375,0.9040791988372804,1.0,0.0,3.0,1.0,0.0
17676240,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8641634583473206,0.3757698237895965,0.3400408029556274,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9636408090591432,0.511216938495636,0.4849594533443451,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8614744544029236,0.3730167746543884,0.2620002627372741,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8556115627288818,0.3647445142269134,0.3474270105361938,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6522945761680603,0.1587705314159393,0.7279061675071716,284.91375732421875,284.95001220703125,304.9122314453125,298.2885131835937,300.8175354003906,299.2698059082031,284.9162902832031,1.0,0.5003297328948975,1.0,1.0,0.8704535961151123,1.0,-2.595911264419556,1.200874090194702,1.395037293434143,0.6044267416000366,0.8770104646682739,0.8770104646682739,0.0,124.94123077392578,136.0,73121.953125,0.0,1546.498291015625,1.0,278.25714111328125,283.0648803710937,301.3016052246094,306.101318359375,293.1499938964844,293.1499938964844,278.54998779296875,38285.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046242594718933,1.0,0.0,0.0,3.634552478790283,3.634576797485352,8.814449188321305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.7607421875,0.0,1533.0765380859375,1895.4371337890625,0.0,2513.77880859375,0.9040791988372804,1.0,0.0,3.0,1.0,0.0
17676300,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8610817790031433,0.3760372400283813,0.3401007354259491,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9604572653770448,0.5121073722839355,0.4856181144714355,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8595706224441528,0.3747652173042297,0.2631171643733978,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8530069589614868,0.3654359877109527,0.3479802310466766,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6501456499099731,0.1589502990245819,0.7286745309829712,285.0371398925781,284.95001220703125,304.9272766113281,298.2944641113281,300.8252258300781,299.27130126953125,285.0408630371094,1.0,0.5021290183067322,1.0,1.0,0.8716467022895813,1.0,-2.599700450897217,1.2025775909423828,1.397122859954834,0.6052381992340088,0.9667208194732666,0.9667208194732666,0.0,126.87117767333984,136.0,72618.6328125,0.0,1560.2266845703125,1.0,278.50201416015625,283.1965026855469,301.2694091796875,305.9089050292969,293.1499938964844,293.1499938964844,278.54998779296875,33693.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999377846717834,1.0,0.0,0.0,3.6931517124176025,3.693175792694092,9.10096787265502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.59375,0.0,1564.248046875,1895.4371337890625,0.0,2470.856201171875,0.9151331186294556,1.0,0.0,3.0,1.0,0.0
17676360,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8590681552886963,0.3764283061027527,0.3405042588710785,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9583746790885924,0.5131572484970093,0.4866369664669037,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8586512207984924,0.3766282200813293,0.2644457519054413,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8513539433479309,0.3662483096122741,0.3487813174724579,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6487547755241394,0.1592100113630294,0.7300025224685669,285.02020263671875,284.95001220703125,304.9421081542969,298.2997131347656,300.8340148925781,299.2747497558594,285.0177917480469,1.0,0.5039553046226501,1.0,1.0,0.8727241158485413,1.0,-2.605562686920166,1.2053087949752808,1.4002540111541748,0.6066404581069946,0.982976496219635,0.982976496219635,0.0,128.4600067138672,139.0,72968.578125,0.0,1575.333251953125,1.0,278.5429077148437,283.17041015625,301.28961181640625,306.00164794921875,293.1499938964844,293.1499938964844,278.25,32877.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995213866233826,1.0,0.0,0.0,3.771155595779419,3.7711803913116455,9.489475587542984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.951171875,0.0,1648.049072265625,1895.4371337890625,0.0,2467.0498046875,0.930200457572937,1.0,0.0,3.0,1.0,0.0
17676420,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8535454273223877,0.3759470283985138,0.3404793739318847,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9525579810142516,0.5141118168830872,0.4879424571990967,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8554527163505554,0.3794125020503998,0.2666395604610443,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8468188643455505,0.367004245519638,0.349845141172409,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6450799703598022,0.1593377590179443,0.7317134737968445,284.9065246582031,284.95001220703125,304.9711608886719,298.3082275390625,300.843505859375,299.2679443359375,284.9096374511719,1.0,0.5073517560958862,1.0,1.0,0.8748788833618164,1.0,-2.6130778789520264,1.2086832523345947,1.4043947458267212,0.6084477305412292,0.8859042525291443,0.8859042525291443,0.0,132.11228942871094,142.0,73726.9765625,0.0,1601.9813232421875,1.0,278.2567749023437,283.046875,301.3243103027344,306.1673889160156,293.1499938964844,293.1499938964844,278.54998779296875,38206.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060644268989563,1.0,0.0,0.0,3.677239894866944,3.67726469039917,9.022714948514476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.6220703125,0.0,1580.32177734375,1895.4371337890625,0.0,2526.99853515625,0.9134648442268372,1.0,0.0,3.0,1.0,0.0
17676480,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8535454273223877,0.3759470283985138,0.3404793739318847,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9525579810142516,0.5141118168830872,0.4879424571990967,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8554527163505554,0.3794125020503998,0.2666395604610443,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8468188643455505,0.367004245519638,0.349845141172409,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6450799703598022,0.1593377590179443,0.7317134737968445,284.9065246582031,284.95001220703125,304.9711608886719,298.3082275390625,300.843505859375,299.2679443359375,284.9096374511719,1.0,0.5073517560958862,1.0,1.0,0.8748788833618164,1.0,-2.6130778789520264,1.2086832523345947,1.4043947458267212,0.6084477305412292,0.8859042525291443,0.8859042525291443,0.0,132.11228942871094,142.0,73726.9765625,0.0,1601.9813232421875,1.0,278.2567749023437,283.046875,301.3243103027344,306.1673889160156,293.1499938964844,293.1499938964844,278.54998779296875,38206.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060644268989563,1.0,0.0,0.0,3.677239894866944,3.67726469039917,9.022714948514476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.6220703125,0.0,1580.32177734375,1895.4371337890625,0.0,2526.99853515625,0.9134648442268372,1.0,0.0,3.0,1.0,0.0
17676540,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8495343327522278,0.3765575587749481,0.340852677822113,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9482410550117492,0.5160170793533325,0.4895647168159485,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.853637158870697,0.3830746114253998,0.2690879106521606,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8435545563697815,0.3684276640415191,0.351086676120758,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.642361044883728,0.1597636938095092,0.7336450815200806,285.0201416015625,284.95001220703125,304.99932861328125,298.3142395019531,300.85919189453125,299.2728271484375,285.0176086425781,1.0,0.5106106996536255,1.0,1.0,0.8770337104797363,1.0,-2.6222243309021,1.2128883600234983,1.409335970878601,0.6105777025222778,0.9948715567588806,0.9948715567588806,0.0,135.22280883789062,130.0,73508.953125,0.0,1628.6519775390625,1.0,278.5434875488281,283.1592102050781,301.3050537109375,306.0555114746094,293.1499938964844,293.1499938964844,278.25,32972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011096119880676,1.0,0.0,0.0,3.808828115463257,3.808853149414064,9.68001586443279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.9716796875,0.0,1693.521484375,1895.4371337890625,0.0,2481.574462890625,0.9386573433876038,1.0,0.0,3.0,1.0,0.0
17676600,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8495343327522278,0.3765575587749481,0.340852677822113,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9482410550117492,0.5160170793533325,0.4895647168159485,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.853637158870697,0.3830746114253998,0.2690879106521606,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8435545563697815,0.3684276640415191,0.351086676120758,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.642361044883728,0.1597636938095092,0.7336450815200806,285.0201416015625,284.95001220703125,304.99932861328125,298.3142395019531,300.85919189453125,299.2728271484375,285.0176086425781,1.0,0.5106106996536255,1.0,1.0,0.8770337104797363,1.0,-2.6222243309021,1.2128883600234983,1.409335970878601,0.6105777025222778,0.9948715567588806,0.9948715567588806,0.0,135.22280883789062,130.0,73508.953125,0.0,1628.6519775390625,1.0,278.5434875488281,283.1592102050781,301.3050537109375,306.0555114746094,293.1499938964844,293.1499938964844,278.25,32972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011096119880676,1.0,0.0,0.0,3.808828115463257,3.808853149414064,9.68001586443279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.9716796875,0.0,1693.521484375,1895.4371337890625,0.0,2481.574462890625,0.9386573433876038,1.0,0.0,3.0,1.0,0.0
17676660,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8535028696060181,0.3760580420494079,0.3405842185020447,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.954253077507019,0.5168765187263489,0.4905677437782287,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8600371479988098,0.3859173655509949,0.2711472511291504,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8482489585876465,0.3691254556179046,0.3518554866313934,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6457019448280334,0.1598992198705673,0.7342174649238586,284.8997802734375,284.95001220703125,305.0265808105469,298.31787109375,300.86767578125,299.26617431640625,284.903076171875,1.0,0.5091171860694885,1.0,1.0,0.8792724013328552,1.0,-2.62720251083374,1.2150007486343384,1.412201762199402,0.6117717623710632,0.8912376165390015,0.8912376165390015,0.0,132.68362426757812,118.0,74212.578125,0.0,1624.2802734375,1.0,278.25653076171875,283.03033447265625,301.3340759277344,306.2128295898437,293.1499938964844,293.1499938964844,278.54998779296875,38359.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076605796813965,1.0,0.0,0.0,3.713680028915405,3.713705062866211,9.202423711940356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.6591796875,0.0,1623.137939453125,1895.4371337890625,0.0,2541.666259765625,0.9216076135635376,1.0,0.0,3.0,1.0,0.0
17676720,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8535028696060181,0.3760580420494079,0.3405842185020447,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.954253077507019,0.5168765187263489,0.4905677437782287,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8600371479988098,0.3859173655509949,0.2711472511291504,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8482489585876465,0.3691254556179046,0.3518554866313934,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6457019448280334,0.1598992198705673,0.7342174649238586,284.8997802734375,284.95001220703125,305.0265808105469,298.31787109375,300.86767578125,299.26617431640625,284.903076171875,1.0,0.5091171860694885,1.0,1.0,0.8792724013328552,1.0,-2.62720251083374,1.2150007486343384,1.412201762199402,0.6117717623710632,0.8912376165390015,0.8912376165390015,0.0,132.68362426757812,118.0,74212.578125,0.0,1624.2802734375,1.0,278.25653076171875,283.03033447265625,301.3340759277344,306.2128295898437,293.1499938964844,293.1499938964844,278.54998779296875,38359.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076605796813965,1.0,0.0,0.0,3.713680028915405,3.713705062866211,9.202423711940356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.6591796875,0.0,1623.137939453125,1895.4371337890625,0.0,2541.666259765625,0.9216076135635376,1.0,0.0,3.0,1.0,0.0
17676780,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8652242422103882,0.3767315447330475,0.3406216502189636,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.968762755393982,0.5187280774116516,0.4917263984680176,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8743985891342163,0.3897195756435394,0.2733885049819946,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8604064583778381,0.3705573976039886,0.352696806192398,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6547239422798157,0.1603967696428299,0.7345535159111023,285.0174865722656,284.95001220703125,305.0529479980469,298.3193359375,300.88262939453125,299.27197265625,285.0149841308594,1.0,0.5051134824752808,1.0,1.0,0.8815111517906189,1.0,-2.632741451263428,1.2174233198165894,1.415318250656128,0.6129850745201111,1.0,1.0,0.0,125.88622283935548,106.0,73852.46875,0.0,1601.57568359375,1.0,278.543701171875,283.1485900878906,301.3094482421875,306.0860290527344,293.1499938964844,293.1499938964844,278.25,33193.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025586009025574,1.0,0.0,0.0,3.83552885055542,3.8355541229248047,9.816208148549777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.744140625,0.0,1727.4747314453125,1895.4371337890625,0.0,2494.841064453125,0.9448433518409728,1.0,0.0,3.0,1.0,0.0
17676840,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8652242422103882,0.3767315447330475,0.3406216502189636,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.968762755393982,0.5187280774116516,0.4917263984680176,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8743985891342163,0.3897195756435394,0.2733885049819946,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8604064583778381,0.3705573976039886,0.352696806192398,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6547239422798157,0.1603967696428299,0.7345535159111023,285.0174865722656,284.95001220703125,305.0529479980469,298.3193359375,300.88262939453125,299.27197265625,285.0149841308594,1.0,0.5051134824752808,1.0,1.0,0.8815111517906189,1.0,-2.632741451263428,1.2174233198165894,1.415318250656128,0.6129850745201111,1.0,1.0,0.0,125.88622283935548,106.0,73852.46875,0.0,1601.57568359375,1.0,278.543701171875,283.1485900878906,301.3094482421875,306.0860290527344,293.1499938964844,293.1499938964844,278.25,33193.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025586009025574,1.0,0.0,0.0,3.83552885055542,3.8355541229248047,9.816208148549777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.744140625,0.0,1727.4747314453125,1895.4371337890625,0.0,2494.841064453125,0.9448433518409728,1.0,0.0,3.0,1.0,0.0
17676900,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8733165860176086,0.3766209483146667,0.3406372368335724,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9776782393455504,0.5192687511444092,0.4923304319381714,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8839147686958313,0.3912906646728515,0.2745184898376465,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8687398433685303,0.371014267206192,0.3531453907489776,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6610252261161804,0.1605642884969711,0.7348586916923523,284.86944580078125,284.95001220703125,305.0657653808594,298.3193054199219,300.88751220703125,299.2705078125,284.8636169433594,1.0,0.5025526285171509,1.0,1.0,0.8826305270195007,1.0,-2.635754346847534,1.2187358140945437,1.4170186519622805,0.6137430667877197,0.9007777571678162,0.9007777571678162,0.0,121.62384033203124,106.0,74772.03125,0.0,1586.6400146484375,1.0,278.2935791015625,282.98291015625,301.3498840332031,306.3170471191406,293.1499938964844,293.1499938964844,278.25,36898.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079369068145752,1.0,0.0,0.0,3.8165791034698486,3.816604852676392,9.71945269157004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.5458984375,0.0,1733.5455322265625,1895.4371337890625,0.0,2544.207275390625,0.9412097930908204,1.0,0.0,3.0,1.0,0.0
17676960,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.881700336933136,0.3763366341590881,0.340219646692276,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9861834049224854,0.5195886492729187,0.4924874603748321,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8938286900520325,0.3927286863327026,0.2753878235816955,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8774988055229187,0.3713050782680511,0.3532710671424866,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6676743626594543,0.1606490612030029,0.7344925999641418,284.89617919921875,284.95001220703125,305.0783386230469,298.3187866210937,300.8908386230469,299.2666015625,284.8995666503906,1.0,0.4995953142642975,1.0,1.0,0.8837219476699829,1.0,-2.6361992359161377,1.2187960147857666,1.417403221130371,0.6138119697570801,0.8937702178955078,0.8937702178955078,0.0,117.26705932617188,94.0,74496.0859375,0.0,1567.680908203125,1.0,278.2565612792969,283.0196533203125,301.3340148925781,306.2338256835937,293.1499938964844,293.1499938964844,278.54998779296875,38515.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088639974594116,1.0,0.0,0.0,3.735962152481079,3.735987424850464,9.313184818893204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.4453125,0.0,1650.1907958984375,1895.4371337890625,0.0,2552.736083984375,0.9265990853309632,1.0,0.0,3.0,1.0,0.0
17677020,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9019798636436462,0.3770734965801239,0.3402612507343292,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.5216831564903259,0.486731469631195,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.918030321598053,0.3966778218746185,0.2776860296726227,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8983031511306763,0.3727644979953766,0.3540778160095215,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6836236715316772,0.1612377315759658,0.7349534630775452,285.0128173828125,284.95001220703125,305.102783203125,298.3163452148437,300.9048767089844,299.2740783691406,285.0084533691406,1.0,0.4927889108657837,1.0,1.0,0.8859047889709473,1.0,-2.6326491832733154,1.2166683673858645,1.4159806966781616,0.6130985021591187,1.0,1.0,0.0,108.2072525024414,82.0,73933.453125,0.0,1522.666259765625,1.0,278.5438537597656,283.13726806640625,301.3058166503906,306.0967102050781,293.1499938964844,293.1499938964844,278.25,33387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036609888076782,1.0,0.0,0.0,3.8511362075805664,3.851161956787109,9.896259598463075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.966796875,0.0,1748.0399169921875,1895.4371337890625,0.0,2504.9443359375,0.9484483003616332,1.0,0.0,3.0,1.0,0.0
17677080,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9019798636436462,0.3770734965801239,0.3402612507343292,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.5216831564903259,0.486731469631195,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.918030321598053,0.3966778218746185,0.2776860296726227,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8983031511306763,0.3727644979953766,0.3540778160095215,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6836236715316772,0.1612377315759658,0.7349534630775452,285.0128173828125,284.95001220703125,305.102783203125,298.3163452148437,300.9048767089844,299.2740783691406,285.0084533691406,1.0,0.4927889108657837,1.0,1.0,0.8859047889709473,1.0,-2.6326491832733154,1.2166683673858645,1.4159806966781616,0.6130985021591187,1.0,1.0,0.0,108.2072525024414,82.0,73933.453125,0.0,1522.666259765625,1.0,278.5438537597656,283.13726806640625,301.3058166503906,306.0967102050781,293.1499938964844,293.1499938964844,278.25,33387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036609888076782,1.0,0.0,0.0,3.8511362075805664,3.851161956787109,9.896259598463075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.966796875,0.0,1748.0399169921875,1895.4371337890625,0.0,2504.9443359375,0.9484483003616332,1.0,0.0,3.0,1.0,0.0
17677140,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9202908873558044,0.3765176832675934,0.3398362398147583,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5264296531677246,0.4603542685508728,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9407380223274232,0.3996247053146362,0.2797342538833618,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9170767664909364,0.3733596503734588,0.3546289801597595,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.697383463382721,0.1614199131727218,0.7351348996162415,284.8742980957031,284.95001220703125,305.126220703125,298.31219482421875,300.9170227050781,299.28253173828125,284.87744140625,1.0,0.4837178587913513,1.0,1.0,0.8880876302719116,1.0,-2.604786157608032,1.2026963233947754,1.4020897150039673,0.6056379079818726,0.8706373572349548,0.8706373572349548,0.0,100.58938598632812,70.0,73595.796875,0.0,1450.4945068359375,1.0,278.2562561035156,283.00811767578125,301.3201599121094,306.1802062988281,293.1499938964844,293.1499938964844,278.54998779296875,39958.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086614608764648,1.0,0.0,0.0,3.699396848678589,3.6994221210479736,9.131773595072444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.2138671875,0.0,1618.8399658203125,1895.4371337890625,0.0,2550.872314453125,0.919455885887146,1.0,0.0,3.0,1.0,0.0
17677200,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9202908873558044,0.3765176832675934,0.3398362398147583,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5264296531677246,0.4603542685508728,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9407380223274232,0.3996247053146362,0.2797342538833618,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9170767664909364,0.3733596503734588,0.3546289801597595,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.697383463382721,0.1614199131727218,0.7351348996162415,284.8742980957031,284.95001220703125,305.126220703125,298.31219482421875,300.9170227050781,299.28253173828125,284.87744140625,1.0,0.4837178587913513,1.0,1.0,0.8880876302719116,1.0,-2.604786157608032,1.2026963233947754,1.4020897150039673,0.6056379079818726,0.8706373572349548,0.8706373572349548,0.0,100.58938598632812,70.0,73595.796875,0.0,1450.4945068359375,1.0,278.2562561035156,283.00811767578125,301.3201599121094,306.1802062988281,293.1499938964844,293.1499938964844,278.54998779296875,39958.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086614608764648,1.0,0.0,0.0,3.699396848678589,3.6994221210479736,9.131773595072444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.2138671875,0.0,1618.8399658203125,1895.4371337890625,0.0,2550.872314453125,0.919455885887146,1.0,0.0,3.0,1.0,0.0
17677260,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.945894420146942,0.3770584762096405,0.3397709429264068,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.5357199907302856,0.4286637902259826,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9679404497146606,0.4034892618656158,0.2820227742195129,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9434292316436768,0.3746300339698791,0.3553256690502167,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7149721384048462,0.1619303822517395,0.7354581356048584,284.9677429199219,284.95001220703125,305.1486511230469,298.3065185546875,300.9476318359375,299.32684326171875,284.9642639160156,1.0,0.4729720652103424,1.0,1.0,0.8897700905799866,1.0,-2.570606470108032,1.1856682300567627,1.384938359260559,0.5966717600822449,0.9400745630264282,0.9400745630264282,0.0,91.9224090576172,88.0,72075.796875,0.0,1367.5791015625,1.0,278.5433959960937,283.1171264648437,301.2825927734375,305.9682006835937,293.1499938964844,293.1499938964844,278.25,34858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006877303123474,1.0,0.0,0.0,3.768331527709961,3.768356561660767,9.475268143432912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.634765625,0.0,1660.024658203125,1895.4371337890625,0.0,2477.714599609375,0.9305230975151062,1.0,0.0,3.0,1.0,0.0
17677320,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.945894420146942,0.3770584762096405,0.3397709429264068,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.5357199907302856,0.4286637902259826,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9679404497146606,0.4034892618656158,0.2820227742195129,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9434292316436768,0.3746300339698791,0.3553256690502167,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7149721384048462,0.1619303822517395,0.7354581356048584,284.9677429199219,284.95001220703125,305.1486511230469,298.3065185546875,300.9476318359375,299.32684326171875,284.9642639160156,1.0,0.4729720652103424,1.0,1.0,0.8897700905799866,1.0,-2.570606470108032,1.1856682300567627,1.384938359260559,0.5966717600822449,0.9400745630264282,0.9400745630264282,0.0,91.9224090576172,88.0,72075.796875,0.0,1367.5791015625,1.0,278.5433959960937,283.1171264648437,301.2825927734375,305.9682006835937,293.1499938964844,293.1499938964844,278.25,34858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006877303123474,1.0,0.0,0.0,3.768331527709961,3.768356561660767,9.475268143432912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.634765625,0.0,1660.024658203125,1895.4371337890625,0.0,2477.714599609375,0.9305230975151062,1.0,0.0,3.0,1.0,0.0
