time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9517026543617249,0.3767951130867004,0.3396231532096863,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5449792146682739,0.4214555919170379,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9757523536682128,0.4067615270614624,0.2843299508094787,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9502021074295044,0.3754027187824249,0.3561048507690429,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7194424867630005,0.1623759120702743,0.7372618913650513,284.9097900390625,284.95001220703125,305.1700439453125,298.2994384765625,300.9790344238281,299.3685913085937,284.9125061035156,1.0,0.4722222983837127,1.0,1.0,0.8914526104927063,1.0,-2.5676016807556152,1.1840248107910156,1.3835769891738892,0.5955706238746643,0.8608022928237915,0.8608022928237915,0.0,90.17799377441406,108.0,72095.7890625,0.0,1356.1094970703125,1.0,278.2572326660156,283.056640625,301.2984619140625,306.03680419921875,293.1499938964844,293.1499938964844,278.54998779296875,39336.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035545945167542,1.0,0.0,0.0,3.590059995651245,3.5900840759277344,8.59996532653895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.080078125,0.0,1492.05517578125,1895.4371337890625,0.0,2503.96826171875,0.895470380783081,1.0,0.0,3.0,1.0,0.0
17677440,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9517026543617249,0.3767951130867004,0.3396231532096863,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.5449792146682739,0.4214555919170379,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9757523536682128,0.4067615270614624,0.2843299508094787,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9502021074295044,0.3754027187824249,0.3561048507690429,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7194424867630005,0.1623759120702743,0.7372618913650513,284.9097900390625,284.95001220703125,305.1700439453125,298.2994384765625,300.9790344238281,299.3685913085937,284.9125061035156,1.0,0.4722222983837127,1.0,1.0,0.8914526104927063,1.0,-2.5676016807556152,1.1840248107910156,1.3835769891738892,0.5955706238746643,0.8608022928237915,0.8608022928237915,0.0,90.17799377441406,108.0,72095.7890625,0.0,1356.1094970703125,1.0,278.2572326660156,283.056640625,301.2984619140625,306.03680419921875,293.1499938964844,293.1499938964844,278.54998779296875,39336.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035545945167542,1.0,0.0,0.0,3.590059995651245,3.5900840759277344,8.59996532653895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.080078125,0.0,1492.05517578125,1895.4371337890625,0.0,2503.96826171875,0.895470380783081,1.0,0.0,3.0,1.0,0.0
17677500,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9478892683982848,0.3772023320198059,0.3397842347621918,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9990000128746032,0.5485756993293762,0.4262698590755462,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.97371107339859,0.4088604748249054,0.2856573164463043,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.94675213098526,0.3761362135410309,0.3566592931747436,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7173299193382263,0.1627731323242187,0.7388317584991455,285.0380249023437,284.95001220703125,305.1803283691406,298.2954406738281,300.992919921875,299.38458251953125,285.0427551269531,1.0,0.4748529493808746,1.0,1.0,0.8922938108444214,1.0,-2.5777125358581543,1.1888781785964966,1.3888343572616575,0.5981757640838623,0.9528619050979614,0.9528619050979614,0.0,91.60881042480467,108.0,71718.703125,0.0,1375.3828125,1.0,278.5008850097656,283.19061279296875,301.2614440917969,305.84002685546875,293.1499938964844,293.1499938964844,278.54998779296875,33930.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982174754142761,1.0,0.0,0.0,3.650651216506958,3.650675058364868,8.892707228369545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.7021484375,0.0,1518.404541015625,1895.4371337890625,0.0,2455.138916015625,0.906032383441925,1.0,0.0,3.0,1.0,0.0
17677560,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9412240982055664,0.377713531255722,0.3403244912624359,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.5511823296546936,0.4350179135799408,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9690964818000792,0.4110626578330993,0.287243515253067,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9403663277626038,0.3769901096820831,0.3575230240821838,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7133539915084839,0.1632433831691742,0.7412365078926086,285.0308837890625,284.95001220703125,305.1903686523437,298.2911376953125,301.0036315917969,299.3939819335937,285.0298156738281,1.0,0.4791540205478668,1.0,1.0,0.8930689692497253,1.0,-2.594695568084717,1.1970956325531006,1.3975999355316162,0.6026592254638672,0.9774520993232728,0.9774520993232728,0.0,94.19878387451172,128.0,72311.9453125,0.0,1408.8897705078125,1.0,278.5425720214844,283.169677734375,301.27838134765625,305.93975830078125,293.1499938964844,293.1499938964844,278.25,32681.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978463768959045,1.0,0.0,0.0,3.736572027206421,3.736596345901489,9.31622537336807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.97265625,0.0,1606.2122802734375,1895.4371337890625,0.0,2451.751708984375,0.922368347644806,1.0,0.0,3.0,1.0,0.0
17677620,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9178696274757384,0.3774766325950622,0.3406588435173034,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.5518879890441895,0.4646310806274414,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9502161741256714,0.4144456088542938,0.28997403383255,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9179494976997375,0.3778299987316131,0.3588113486766815,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6985087394714355,0.1637223213911056,0.7453423142433167,284.93603515625,284.95001220703125,305.2095947265625,298.28179931640625,301.0047912597656,299.3740234375,284.9398193359375,1.0,0.4915846288204193,1.0,1.0,0.8946191668510437,1.0,-2.640430688858032,1.2192692756652832,1.4211612939834597,0.6148762106895447,0.9083693623542786,0.9083693623542786,0.0,102.89503479003906,148.0,74055.515625,0.0,1508.8934326171875,1.0,278.2568664550781,283.0466003417969,301.30731201171875,306.15460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36734.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062883615493774,1.0,0.0,0.0,3.6941146850585938,3.694139242172241,9.105714298129896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.435546875,0.0,1588.36572265625,1895.4371337890625,0.0,2529.055419921875,0.9162824749946594,1.0,0.0,3.0,1.0,0.0
17677680,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9178696274757384,0.3774766325950622,0.3406588435173034,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.5518879890441895,0.4646310806274414,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9502161741256714,0.4144456088542938,0.28997403383255,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9179494976997375,0.3778299987316131,0.3588113486766815,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6985087394714355,0.1637223213911056,0.7453423142433167,284.93603515625,284.95001220703125,305.2095947265625,298.28179931640625,301.0047912597656,299.3740234375,284.9398193359375,1.0,0.4915846288204193,1.0,1.0,0.8946191668510437,1.0,-2.640430688858032,1.2192692756652832,1.4211612939834597,0.6148762106895447,0.9083693623542786,0.9083693623542786,0.0,102.89503479003906,148.0,74055.515625,0.0,1508.8934326171875,1.0,278.2568664550781,283.0466003417969,301.30731201171875,306.15460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36734.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062883615493774,1.0,0.0,0.0,3.6941146850585938,3.694139242172241,9.105714298129896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.435546875,0.0,1588.36572265625,1895.4371337890625,0.0,2529.055419921875,0.9162824749946594,1.0,0.0,3.0,1.0,0.0
17677740,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8914764523506165,0.3774513304233551,0.3409267067909241,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9990000128746032,0.5479679703712463,0.5045976638793945,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.923926830291748,0.417998343706131,0.2926782369613647,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8923048973083496,0.3787070512771606,0.359985202550888,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6793808341026306,0.1640220284461975,0.748707115650177,284.9637451171875,284.95001220703125,305.22772216796875,298.2716064453125,300.99334716796875,299.32989501953125,284.9667358398437,1.0,0.5076844096183777,1.0,1.0,0.8961694240570068,1.0,-2.697471141815185,1.2469685077667236,1.4505027532577517,0.6301456093788147,0.9191401600837708,0.9191401600837708,0.0,115.25308227539062,168.0,75542.0546875,0.0,1645.1375732421875,1.0,278.1523742675781,283.0425720214844,301.29022216796875,306.21453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35795.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103146553039551,1.0,0.0,0.0,3.6910672187805176,3.691091537475586,9.090697403735248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.6982421875,0.0,1577.7930908203125,1895.4371337890625,0.0,2566.09130859375,0.9149034023284912,1.0,0.0,3.0,1.0,0.0
17677800,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8914764523506165,0.3774513304233551,0.3409267067909241,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9990000128746032,0.5479679703712463,0.5045976638793945,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.923926830291748,0.417998343706131,0.2926782369613647,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8923048973083496,0.3787070512771606,0.359985202550888,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6793808341026306,0.1640220284461975,0.748707115650177,284.9637451171875,284.95001220703125,305.22772216796875,298.2716064453125,300.99334716796875,299.32989501953125,284.9667358398437,1.0,0.5076844096183777,1.0,1.0,0.8961694240570068,1.0,-2.697471141815185,1.2469685077667236,1.4505027532577517,0.6301456093788147,0.9191401600837708,0.9191401600837708,0.0,115.25308227539062,168.0,75542.0546875,0.0,1645.1375732421875,1.0,278.1523742675781,283.0425720214844,301.29022216796875,306.21453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35795.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103146553039551,1.0,0.0,0.0,3.6910672187805176,3.691091537475586,9.090697403735248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.6982421875,0.0,1577.7930908203125,1895.4371337890625,0.0,2566.09130859375,0.9149034023284912,1.0,0.0,3.0,1.0,0.0
17677860,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8558911085128784,0.3774509131908417,0.3417022824287414,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9724360108375548,0.5426188707351685,0.5157761573791504,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8871577382087708,0.4215610921382904,0.2957476377487182,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8572782278060913,0.379593551158905,0.361615240573883,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6522822380065918,0.1641342937946319,0.7530931234359741,284.9617004394531,284.95001220703125,305.2447204589844,298.2606811523437,300.9796447753906,299.2887268066406,284.96124267578125,1.0,0.5240533351898193,1.0,1.0,0.8995343446731567,1.0,-2.722229242324829,1.258579134941101,1.4636502265930176,0.636949896812439,0.9331039190292358,0.9331039190292358,0.0,135.20289611816406,188.0,76345.8359375,0.0,1773.99169921875,1.0,278.1500549316406,283.0240783691406,301.2773132324219,306.2635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35062.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136104345321655,1.0,0.0,0.0,3.743610143661499,3.7436347007751465,9.35135403778986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.8544921875,0.0,1632.6353759765625,1895.4371337890625,0.0,2596.480224609375,0.9253793358802797,1.0,0.0,3.0,1.0,0.0
17677920,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8558911085128784,0.3774509131908417,0.3417022824287414,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9724360108375548,0.5426188707351685,0.5157761573791504,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8871577382087708,0.4215610921382904,0.2957476377487182,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8572782278060913,0.379593551158905,0.361615240573883,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6522822380065918,0.1641342937946319,0.7530931234359741,284.9617004394531,284.95001220703125,305.2447204589844,298.2606811523437,300.9796447753906,299.2887268066406,284.96124267578125,1.0,0.5240533351898193,1.0,1.0,0.8995343446731567,1.0,-2.722229242324829,1.258579134941101,1.4636502265930176,0.636949896812439,0.9331039190292358,0.9331039190292358,0.0,135.20289611816406,188.0,76345.8359375,0.0,1773.99169921875,1.0,278.1500549316406,283.0240783691406,301.2773132324219,306.2635498046875,293.1499938964844,293.1499938964844,278.1499938964844,35062.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136104345321655,1.0,0.0,0.0,3.743610143661499,3.7436347007751465,9.35135403778986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.8544921875,0.0,1632.6353759765625,1895.4371337890625,0.0,2596.480224609375,0.9253793358802797,1.0,0.0,3.0,1.0,0.0
17677980,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8270538449287415,0.3771170377731323,0.3422453999519348,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9337418675422668,0.5405577421188354,0.5140738487243652,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8578288555145264,0.4248483777046203,0.2986759841442108,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8289682269096375,0.3802302181720733,0.3630938529968261,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.630632758140564,0.1640573441982269,0.756862461566925,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,300.97802734375,299.2734069824219,284.9564208984375,1.0,0.5391641855239868,1.0,1.0,0.9028992652893066,1.0,-2.731238603591919,1.262460708618164,1.468777775764465,0.6396399736404419,0.93669331073761,0.93669331073761,0.0,156.9588165283203,191.0,76641.2109375,0.0,1888.4425048828125,1.0,278.1499938964844,283.0142822265625,301.2597045898437,306.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,35377.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815672755241394,1.0,0.0,0.0,3.766185998916626,3.766211032867432,9.464480967835698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.634765625,0.0,1661.50537109375,1895.4371337890625,0.0,2615.528076171875,0.9308506846427916,1.0,0.0,3.0,1.0,0.0
17678040,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8270538449287415,0.3771170377731323,0.3422453999519348,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9337418675422668,0.5405577421188354,0.5140738487243652,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8578288555145264,0.4248483777046203,0.2986759841442108,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8289682269096375,0.3802302181720733,0.3630938529968261,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.630632758140564,0.1640573441982269,0.756862461566925,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,300.97802734375,299.2734069824219,284.9564208984375,1.0,0.5391641855239868,1.0,1.0,0.9028992652893066,1.0,-2.731238603591919,1.262460708618164,1.468777775764465,0.6396399736404419,0.93669331073761,0.93669331073761,0.0,156.9588165283203,191.0,76641.2109375,0.0,1888.4425048828125,1.0,278.1499938964844,283.0142822265625,301.2597045898437,306.2669982910156,293.1499938964844,293.1499938964844,278.1499938964844,35377.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815672755241394,1.0,0.0,0.0,3.766185998916626,3.766211032867432,9.464480967835698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.634765625,0.0,1661.50537109375,1895.4371337890625,0.0,2615.528076171875,0.9308506846427916,1.0,0.0,3.0,1.0,0.0
17678100,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8184028267860413,0.3769276142120361,0.3423641920089721,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9213040471076964,0.5401583909988403,0.5138547420501709,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8496407866477966,0.4264764189720154,0.300028383731842,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8206378221511841,0.3805175125598907,0.363671213388443,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6242586374282837,0.16400708258152,0.7580718994140625,284.9545288085937,284.95001220703125,305.2680358886719,298.2433166503906,300.97900390625,299.26953125,284.9543762207031,1.0,0.5442396998405457,1.0,1.0,0.9045817255973816,1.0,-2.734894275665283,1.264021396636963,1.4708728790283203,0.6406221389770508,0.937063455581665,0.937063455581665,0.0,164.7445831298828,191.0,76736.2578125,0.0,1930.3868408203125,1.0,278.1499938964844,283.0101928710937,301.251708984375,306.26568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35512.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163830637931824,1.0,0.0,0.0,3.7739803791046143,3.774005651473999,9.50369667407358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.6826171875,0.0,1671.75244140625,1895.4371337890625,0.0,2622.09423828125,0.9327166080474854,1.0,0.0,3.0,1.0,0.0
17678160,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8120021224021912,0.3767521381378174,0.3424229919910431,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9125937819480896,0.5399771928787231,0.5138242244720459,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8441120982170105,0.4281191825866699,0.3013353645801544,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8145966529846191,0.3808070123195648,0.3641751408576965,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6196006536483765,0.1639647930860519,0.7589703798294067,284.9530639648437,284.95001220703125,305.27520751953125,298.23736572265625,300.9806213378906,299.2668762207031,284.9529724121094,1.0,0.5483448505401611,1.0,1.0,0.9059407711029052,1.0,-2.7381844520568848,1.2654448747634888,1.472739577293396,0.6415109634399414,0.9372172951698304,0.9372172951698304,0.0,170.76864624023438,179.0,76809.4765625,0.0,1963.6436767578125,1.0,278.1499938964844,283.0069274902344,301.2442626953125,306.2632141113281,293.1499938964844,293.1499938964844,278.1499938964844,35614.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169580101966858,1.0,0.0,0.0,3.780017137527466,3.7800424098968506,9.534124956189772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.7822265625,0.0,1679.697021484375,1895.4371337890625,0.0,2627.410400390625,0.934146523475647,1.0,0.0,3.0,1.0,0.0
17678220,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8086689710617065,0.3764599859714508,0.3422525525093078,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.908504843711853,0.5399299263954163,0.5137820839881897,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8430077433586121,0.431463211774826,0.3037256300449371,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8119319677352905,0.3814161121845245,0.3648532927036285,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6172661781311035,0.1639255881309509,0.7592688202857971,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,300.9843444824219,299.2636108398437,284.949951171875,1.0,0.5502523183822632,1.0,1.0,0.9086589217185974,1.0,-2.7419779300689697,1.2669395208358765,1.4750385284423828,0.6425420045852661,0.9361382722854614,0.9361382722854614,0.0,173.89346313476562,167.0,76872.375,0.0,1984.221435546875,1.0,278.1499938964844,283.0013122558594,301.2299499511719,306.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,35811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178565502166748,1.0,0.0,0.0,3.787416458129883,3.787441730499268,9.571486998538603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.556640625,0.0,1690.0255126953125,1895.4371337890625,0.0,2635.72314453125,0.935937225818634,1.0,0.0,3.0,1.0,0.0
17678280,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8086689710617065,0.3764599859714508,0.3422525525093078,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.908504843711853,0.5399299263954163,0.5137820839881897,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8430077433586121,0.431463211774826,0.3037256300449371,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8119319677352905,0.3814161121845245,0.3648532927036285,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6172661781311035,0.1639255881309509,0.7592688202857971,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,300.9843444824219,299.2636108398437,284.949951171875,1.0,0.5502523183822632,1.0,1.0,0.9086589217185974,1.0,-2.7419779300689697,1.2669395208358765,1.4750385284423828,0.6425420045852661,0.9361382722854614,0.9361382722854614,0.0,173.89346313476562,167.0,76872.375,0.0,1984.221435546875,1.0,278.1499938964844,283.0013122558594,301.2299499511719,306.2543640136719,293.1499938964844,293.1499938964844,278.1499938964844,35811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178565502166748,1.0,0.0,0.0,3.787416458129883,3.787441730499268,9.571486998538603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.556640625,0.0,1690.0255126953125,1895.4371337890625,0.0,2635.72314453125,0.935937225818634,1.0,0.0,3.0,1.0,0.0
17678340,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8123322129249573,0.3762802183628082,0.3419313132762909,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9135116338729858,0.5401749014854431,0.5138131380081177,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.848994791507721,0.4349227547645569,0.3059995770454407,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8161225318908691,0.3821001052856445,0.3653349876403808,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.620084285736084,0.1639941036701202,0.7587727904319763,284.94903564453125,284.95001220703125,305.30084228515625,298.2132568359375,300.9886474609375,299.2625732421875,284.9490051269531,1.0,0.5481258630752563,1.0,1.0,0.9113770127296448,1.0,-2.744346141815185,1.267762303352356,1.47658371925354,0.6431122422218323,0.935029149055481,0.935029149055481,0.0,170.36550903320312,155.0,76874.59375,0.0,1971.4608154296875,1.0,278.1499938964844,282.99853515625,301.2163391113281,306.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,35935.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184337615966797,1.0,0.0,0.0,3.789570808410645,3.789596080780029,9.582378197592334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.5947265625,0.0,1693.5584716796875,1895.4371337890625,0.0,2641.06494140625,0.9365169405937196,1.0,0.0,3.0,1.0,0.0
17678400,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8123322129249573,0.3762802183628082,0.3419313132762909,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9135116338729858,0.5401749014854431,0.5138131380081177,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.848994791507721,0.4349227547645569,0.3059995770454407,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8161225318908691,0.3821001052856445,0.3653349876403808,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.620084285736084,0.1639941036701202,0.7587727904319763,284.94903564453125,284.95001220703125,305.30084228515625,298.2132568359375,300.9886474609375,299.2625732421875,284.9490051269531,1.0,0.5481258630752563,1.0,1.0,0.9113770127296448,1.0,-2.744346141815185,1.267762303352356,1.47658371925354,0.6431122422218323,0.935029149055481,0.935029149055481,0.0,170.36550903320312,155.0,76874.59375,0.0,1971.4608154296875,1.0,278.1499938964844,282.99853515625,301.2163391113281,306.24102783203125,293.1499938964844,293.1499938964844,278.1499938964844,35935.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184337615966797,1.0,0.0,0.0,3.789570808410645,3.789596080780029,9.582378197592334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.5947265625,0.0,1693.5584716796875,1895.4371337890625,0.0,2641.06494140625,0.9365169405937196,1.0,0.0,3.0,1.0,0.0
17678460,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8200730681419373,0.3761941790580749,0.341562420129776,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9244745373725892,0.5405583381652832,0.5138587355613708,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8596130609512329,0.4384879469871521,0.3082431256771087,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8243594765663147,0.3828525841236114,0.3657401204109192,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.625995934009552,0.1641707122325897,0.7580863237380981,284.9491882324219,284.95001220703125,305.3117980957031,298.20135498046875,300.9931640625,299.26287841796875,284.94921875,1.0,0.5437101125717163,1.0,1.0,0.913808524608612,1.0,-2.746316432952881,1.2684391736984253,1.4778772592544556,0.643545925617218,0.9345433115959167,0.9345433115959167,0.0,163.16934204101562,143.0,76860.78125,0.0,1940.8760986328125,1.0,278.1499938964844,282.9971008300781,301.2035827636719,306.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,35982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818847119808197,1.0,0.0,0.0,3.789966106414795,3.78999137878418,9.584377949067855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.3369140625,0.0,1694.3944091796875,1895.4371337890625,0.0,2644.891845703125,0.9366449117660522,1.0,0.0,3.0,1.0,0.0
17678520,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8200730681419373,0.3761941790580749,0.341562420129776,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9244745373725892,0.5405583381652832,0.5138587355613708,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8596130609512329,0.4384879469871521,0.3082431256771087,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8243594765663147,0.3828525841236114,0.3657401204109192,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.625995934009552,0.1641707122325897,0.7580863237380981,284.9491882324219,284.95001220703125,305.3117980957031,298.20135498046875,300.9931640625,299.26287841796875,284.94921875,1.0,0.5437101125717163,1.0,1.0,0.913808524608612,1.0,-2.746316432952881,1.2684391736984253,1.4778772592544556,0.643545925617218,0.9345433115959167,0.9345433115959167,0.0,163.16934204101562,143.0,76860.78125,0.0,1940.8760986328125,1.0,278.1499938964844,282.9971008300781,301.2035827636719,306.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,35982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818847119808197,1.0,0.0,0.0,3.789966106414795,3.78999137878418,9.584377949067855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.3369140625,0.0,1694.3944091796875,1895.4371337890625,0.0,2644.891845703125,0.9366449117660522,1.0,0.0,3.0,1.0,0.0
17678580,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8305487632751465,0.3761690258979797,0.3411822915077209,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.939643919467926,0.5409984588623047,0.5138962864875793,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8738253712654114,0.4421294331550598,0.3104877173900604,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8354398608207703,0.383649468421936,0.3661166131496429,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6340920329093933,0.1644298136234283,0.7574347853660583,284.9496765136719,284.95001220703125,305.3215026855469,298.18975830078125,300.9975280761719,299.263916015625,284.94970703125,1.0,0.538094699382782,1.0,1.0,0.9162399768829346,1.0,-2.748270273208618,1.2691256999969482,1.4791446924209597,0.643927276134491,0.9345213174819946,0.9345213174819946,0.0,154.0740966796875,131.0,76847.6875,0.0,1901.3240966796875,1.0,278.1499938964844,282.9960021972656,301.1915588378906,306.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35991.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191964030265808,1.0,0.0,0.0,3.790187358856201,3.790212631225586,9.585496627551038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.6064453125,0.0,1694.7333984375,1895.4371337890625,0.0,2648.126220703125,0.936705470085144,1.0,0.0,3.0,1.0,0.0
17678640,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8305487632751465,0.3761690258979797,0.3411822915077209,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.939643919467926,0.5409984588623047,0.5138962864875793,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8738253712654114,0.4421294331550598,0.3104877173900604,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8354398608207703,0.383649468421936,0.3661166131496429,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6340920329093933,0.1644298136234283,0.7574347853660583,284.9496765136719,284.95001220703125,305.3215026855469,298.18975830078125,300.9975280761719,299.263916015625,284.94970703125,1.0,0.538094699382782,1.0,1.0,0.9162399768829346,1.0,-2.748270273208618,1.2691256999969482,1.4791446924209597,0.643927276134491,0.9345213174819946,0.9345213174819946,0.0,154.0740966796875,131.0,76847.6875,0.0,1901.3240966796875,1.0,278.1499938964844,282.9960021972656,301.1915588378906,306.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35991.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191964030265808,1.0,0.0,0.0,3.790187358856201,3.790212631225586,9.585496627551038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.6064453125,0.0,1694.7333984375,1895.4371337890625,0.0,2648.126220703125,0.936705470085144,1.0,0.0,3.0,1.0,0.0
17678700,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8369131088256836,0.3761762380599975,0.3409915864467621,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9485709071159364,0.5412294268608093,0.5139076709747314,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8823686242103577,0.4439777135848999,0.3116146922111511,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8421719670295715,0.3840614557266235,0.366297960281372,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6390630006790161,0.164589524269104,0.7571525573730469,284.9499206542969,284.95001220703125,305.3258361816406,298.18414306640625,300.9996337890625,299.2646179199219,284.949951171875,1.0,0.5349428653717041,1.0,1.0,0.9174557328224182,1.0,-2.7492897510528564,1.2694954872131348,1.4797942638397217,0.6441125869750977,0.9346503019332886,0.9346503019332886,0.0,148.9871826171875,131.0,76843.6796875,0.0,1879.062744140625,1.0,278.1499938964844,282.99542236328125,301.1858825683594,306.2074279785156,293.1499938964844,293.1499938964844,278.1499938964844,35988.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193616271018982,1.0,0.0,0.0,3.790441513061523,3.790466785430908,9.58678242568567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.83984375,0.0,1695.013671875,1895.4371337890625,0.0,2649.656005859375,0.9367616176605223,1.0,0.0,3.0,1.0,0.0
17678760,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8440245985984802,0.3761917054653168,0.3408017754554748,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9580382704734802,0.5414617657661438,0.5139139294624329,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8917834758758545,0.4458382129669189,0.3127451837062835,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8496968150138855,0.384478360414505,0.3664770722389221,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6446546316146851,0.1647631078958511,0.7569007277488708,284.9501037597656,284.95001220703125,305.3298645019531,298.1786499023437,301.0016174316406,299.265380859375,284.9501342773437,1.0,0.5316592454910278,1.0,1.0,0.9186590909957886,1.0,-2.750340700149536,1.2698849439620972,1.4804556369781494,0.6442995667457581,0.934829831123352,0.934829831123352,0.0,143.70587158203125,119.0,76841.4921875,0.0,1855.9224853515625,1.0,278.1499938964844,282.99481201171875,301.18035888671875,306.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,35984.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195228576660156,1.0,0.0,0.0,3.7908124923706055,3.7908377647399902,9.58865939537645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.4609375,0.0,1695.4205322265625,1895.4371337890625,0.0,2651.1494140625,0.9368425607681274,1.0,0.0,3.0,1.0,0.0
17678820,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8523238897323608,0.3762153685092926,0.3406057357788086,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9682689309120178,0.5417031645774841,0.5139148235321045,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9025244116783142,0.4477855861186981,0.313925176858902,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8584679365158081,0.3849160969257355,0.3666614592075348,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6512188911437988,0.1649566441774368,0.7566712498664856,284.9502868652344,284.95001220703125,305.3337097167969,298.1731262207031,301.0035705566406,299.2662658691406,284.9503173828125,1.0,0.5281320810317993,1.0,1.0,0.9199106097221376,1.0,-2.75147032737732,1.2703112363815308,1.4811590909957886,0.6444960236549377,0.9350599050521852,0.9350599050521852,0.0,138.05186462402344,119.0,76841.2578125,0.0,1831.136474609375,1.0,278.1499938964844,282.994140625,301.1748046875,306.1956481933594,293.1499938964844,293.1499938964844,278.1499938964844,35978.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196876049041748,1.0,0.0,0.0,3.791325569152832,3.791351079940796,9.591254865881638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.42578125,0.0,1695.989501953125,1895.4371337890625,0.0,2652.67529296875,0.9369544982910156,1.0,0.0,3.0,1.0,0.0
17678880,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8608846664428711,0.3762421309947967,0.3404260575771332,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9778516888618468,0.541924774646759,0.5139113068580627,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9139148592948914,0.4495913088321686,0.3150177001953125,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8674915432929993,0.3853226006031036,0.3668305873870849,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6580213904380798,0.1651441752910614,0.7564842700958252,284.950439453125,284.95001220703125,305.3369140625,298.1682434082031,301.0052490234375,299.26708984375,284.9504699707031,1.0,0.5248037576675415,1.0,1.0,0.921065866947174,1.0,-2.752540111541748,1.2707202434539795,1.481819987297058,0.644679844379425,0.9352990984916688,0.9352990984916688,0.0,132.73719787597656,107.0,76842.546875,0.0,1807.8323974609373,1.0,278.1499938964844,282.9934997558594,301.1698303222656,306.1905212402344,293.1499938964844,293.1499938964844,278.1499938964844,35972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198338150978088,1.0,0.0,0.0,3.791893243789673,3.7919187545776367,9.594127732270865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.873046875,0.0,1696.6253662109375,1895.4371337890625,0.0,2654.02978515625,0.9370786547660828,1.0,0.0,3.0,1.0,0.0
17678940,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8819351196289062,0.3763101696968078,0.3400583565235138,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9974835515022278,0.5424003005027771,0.5139000415802002,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9426622986793518,0.4533775746822357,0.31730717420578,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8895229697227478,0.3861733376979828,0.3671818077564239,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6748344302177429,0.1655596643686294,0.7561860680580139,284.9503173828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0083312988281,299.2689208984375,284.95025634765625,1.0,0.5176528692245483,1.0,1.0,0.9234726428985596,1.0,-2.754359722137451,1.2713749408721924,1.4829847812652588,0.6449579000473022,0.9355797171592712,0.9355797171592712,0.0,121.4734878540039,95.0,76841.0,0.0,1758.05078125,1.0,278.1499938964844,282.9918518066406,301.1601257324219,306.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,35971.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820124626159668,1.0,0.0,0.0,3.793184995651245,3.793210506439209,9.600665862308233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.3369140625,0.0,1698.154541015625,1895.4371337890625,0.0,2656.723876953125,0.9373629689216614,1.0,0.0,3.0,1.0,0.0
17679000,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8819351196289062,0.3763101696968078,0.3400583565235138,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9974835515022278,0.5424003005027771,0.5139000415802002,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9426622986793518,0.4533775746822357,0.31730717420578,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8895229697227478,0.3861733376979828,0.3671818077564239,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6748344302177429,0.1655596643686294,0.7561860680580139,284.9503173828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0083312988281,299.2689208984375,284.95025634765625,1.0,0.5176528692245483,1.0,1.0,0.9234726428985596,1.0,-2.754359722137451,1.2713749408721924,1.4829847812652588,0.6449579000473022,0.9355797171592712,0.9355797171592712,0.0,121.4734878540039,95.0,76841.0,0.0,1758.05078125,1.0,278.1499938964844,282.9918518066406,301.1601257324219,306.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,35971.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820124626159668,1.0,0.0,0.0,3.793184995651245,3.793210506439209,9.600665862308233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.3369140625,0.0,1698.154541015625,1895.4371337890625,0.0,2656.723876953125,0.9373629689216614,1.0,0.0,3.0,1.0,0.0
17679060,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8986719250679016,0.3762372136116028,0.339757353067398,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5448158979415894,0.4912348091602325,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9643906354904176,0.457045704126358,0.3196617364883423,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9071952700614928,0.3868988454341888,0.367609441280365,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6884032487869263,0.1658971160650253,0.7564018368721008,284.92987060546875,284.95001220703125,305.346923828125,298.15008544921875,301.0099182128906,299.2730712890625,284.928955078125,1.0,0.5088726878166199,1.0,1.0,0.9258688688278198,1.0,-2.7311007976531982,1.259713053703308,1.47138774394989,0.6388331055641174,0.9161693453788756,0.9161693453788756,0.0,113.04700469970705,98.0,76227.15625,0.0,1683.6376953125,1.0,278.1499938964844,282.9795837402344,301.1483764648437,306.1434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36753.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198885917663574,1.0,0.0,0.0,3.772440433502197,3.772465705871582,9.495942094872588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.3427734375,0.0,1679.529541015625,1895.4371337890625,0.0,2654.537353515625,0.9330222606658936,1.0,0.0,3.0,1.0,0.0
17679120,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8986719250679016,0.3762372136116028,0.339757353067398,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9990000128746032,0.5448158979415894,0.4912348091602325,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9643906354904176,0.457045704126358,0.3196617364883423,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9071952700614928,0.3868988454341888,0.367609441280365,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6884032487869263,0.1658971160650253,0.7564018368721008,284.92987060546875,284.95001220703125,305.346923828125,298.15008544921875,301.0099182128906,299.2730712890625,284.928955078125,1.0,0.5088726878166199,1.0,1.0,0.9258688688278198,1.0,-2.7311007976531982,1.259713053703308,1.47138774394989,0.6388331055641174,0.9161693453788756,0.9161693453788756,0.0,113.04700469970705,98.0,76227.15625,0.0,1683.6376953125,1.0,278.1499938964844,282.9795837402344,301.1483764648437,306.1434326171875,293.1499938964844,293.1499938964844,278.1499938964844,36753.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198885917663574,1.0,0.0,0.0,3.772440433502197,3.772465705871582,9.495942094872588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.3427734375,0.0,1679.529541015625,1895.4371337890625,0.0,2654.537353515625,0.9330222606658936,1.0,0.0,3.0,1.0,0.0
17679180,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9090279936790466,0.3761665225028991,0.3395150303840637,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5504592061042786,0.4751195311546325,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.977197527885437,0.460735559463501,0.3220791816711426,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9190921187400818,0.3876081705093384,0.3680980205535888,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6968525052070618,0.1662326455116272,0.7570886015892029,284.93328857421875,284.95001220703125,305.349853515625,298.1427307128906,301.01617431640625,299.2854309082031,284.9337463378906,1.0,0.5040504336357117,1.0,1.0,0.9282650351524352,1.0,-2.715575218200684,1.251949429512024,1.4636259078979492,0.6342876553535461,0.9050816297531128,0.9050816297531128,0.0,108.31888580322266,101.0,75561.71875,0.0,1639.1983642578125,1.0,278.1499938964844,282.9920349121094,301.13525390625,306.0799255371094,293.1499938964844,293.1499938964844,278.1499938964844,37051.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818289577960968,1.0,0.0,0.0,3.729038238525391,3.729063272476196,9.278696211367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.4580078125,0.0,1630.9334716796875,1895.4371337890625,0.0,2639.730712890625,0.9237273931503296,1.0,0.0,3.0,1.0,0.0
