time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9090279936790466,0.3761665225028991,0.3395150303840637,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.5504592061042786,0.4751195311546325,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.977197527885437,0.460735559463501,0.3220791816711426,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9190921187400818,0.3876081705093384,0.3680980205535888,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.6968525052070618,0.1662326455116272,0.7570886015892029,284.93328857421875,284.95001220703125,305.349853515625,298.1427307128906,301.01617431640625,299.2854309082031,284.9337463378906,1.0,0.5040504336357117,1.0,1.0,0.9282650351524352,1.0,-2.715575218200684,1.251949429512024,1.4636259078979492,0.6342876553535461,0.9050816297531128,0.9050816297531128,0.0,108.31888580322266,101.0,75561.71875,0.0,1639.1983642578125,1.0,278.1499938964844,282.9920349121094,301.13525390625,306.0799255371094,293.1499938964844,293.1499938964844,278.1499938964844,37051.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818289577960968,1.0,0.0,0.0,3.729038238525391,3.729063272476196,9.278696211367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.4580078125,0.0,1630.9334716796875,1895.4371337890625,0.0,2639.730712890625,0.9237273931503296,1.0,0.0,3.0,1.0,0.0
17679300,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.912542164325714,0.376177042722702,0.3394672870635986,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9990000128746032,0.5535613298416138,0.4701447486877441,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9814361929893494,0.4626276791095733,0.323346346616745,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9231446981430054,0.3879936635494232,0.3684035241603851,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6996361017227173,0.1664054840803146,0.7576236724853516,284.9382019042969,284.95001220703125,305.3507995605469,298.1395263671875,301.0210266113281,299.2947082519531,284.9386291503906,1.0,0.5027309060096741,1.0,1.0,0.9294631481170654,1.0,-2.712065935134888,1.250136375427246,1.4619296789169312,0.6332029700279236,0.9039223194122314,0.9039223194122314,0.0,106.9345703125,101.0,75353.4921875,0.0,1627.738525390625,1.0,278.1499938964844,282.9980773925781,301.1317749023437,306.0593566894531,293.1499938964844,293.1499938964844,278.1499938964844,36880.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817488968372345,1.0,0.0,0.0,3.71422290802002,3.714247703552246,9.205114679389226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.8994140625,0.0,1612.5059814453125,1895.4371337890625,0.0,2632.322265625,0.9203081130981444,1.0,0.0,3.0,1.0,0.0
17679360,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9151281118392944,0.3761970102787018,0.3394475281238556,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9990000128746032,0.5564894676208496,0.4666131436824798,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9847021102905272,0.4645313918590545,0.3246362805366516,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9261823296546936,0.3883867263793945,0.3687345385551452,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7017187476158142,0.1665931046009063,0.7582707405090332,284.9429626464844,284.95001220703125,305.3513488769531,298.13671875,301.0261535644531,299.3043212890625,284.943359375,1.0,0.5019564032554626,1.0,1.0,0.9303677082061768,1.0,-2.710521459579468,1.2493078708648682,1.4612135887145996,0.6326721906661987,0.9043192267417908,0.9043192267417908,0.0,105.99317932128906,119.0,75216.6953125,0.0,1621.1683349609375,1.0,278.1499938964844,283.0030517578125,301.12969970703125,306.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36672.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168346285820007,1.0,0.0,0.0,3.703805685043335,3.7038302421569824,9.153552014140588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5107421875,0.0,1598.963134765625,1895.4371337890625,0.0,2626.26953125,0.9178457856178284,1.0,0.0,3.0,1.0,0.0
17679420,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082584381103516,0.3763096928596496,0.3396150767803192,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5605548024177551,0.4763610959053039,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812251925468444,0.4684209525585174,0.3273818790912628,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9196192026138306,0.3892388343811035,0.3696084320545196,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973541378974915,0.1670349687337875,0.7606063485145569,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0339050292969,299.3164367675781,284.9653625488281,1.0,0.5071512460708618,1.0,1.0,0.932176947593689,1.0,-2.729564905166626,1.2585265636444092,1.4710383415222168,0.6372737884521484,0.920776665210724,0.920776665210724,0.0,109.11148071289062,137.0,75546.5546875,0.0,1663.2061767578125,1.0,278.1499938964844,283.0163879394531,301.1300048828125,306.0510559082031,293.1499938964844,293.1499938964844,278.1499938964844,35693.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163127303123474,1.0,0.0,0.0,3.7099459171295166,3.709970474243164,9.183927431877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.1787109375,0.0,1598.5621337890625,1895.4371337890625,0.0,2621.44384765625,0.9186968207359314,1.0,0.0,3.0,1.0,0.0
17679480,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082584381103516,0.3763096928596496,0.3396150767803192,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5605548024177551,0.4763610959053039,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812251925468444,0.4684209525585174,0.3273818790912628,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9196192026138306,0.3892388343811035,0.3696084320545196,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973541378974915,0.1670349687337875,0.7606063485145569,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0339050292969,299.3164367675781,284.9653625488281,1.0,0.5071512460708618,1.0,1.0,0.932176947593689,1.0,-2.729564905166626,1.2585265636444092,1.4710383415222168,0.6372737884521484,0.920776665210724,0.920776665210724,0.0,109.11148071289062,137.0,75546.5546875,0.0,1663.2061767578125,1.0,278.1499938964844,283.0163879394531,301.1300048828125,306.0510559082031,293.1499938964844,293.1499938964844,278.1499938964844,35693.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163127303123474,1.0,0.0,0.0,3.7099459171295166,3.709970474243164,9.183927431877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.1787109375,0.0,1598.5621337890625,1895.4371337890625,0.0,2621.44384765625,0.9186968207359314,1.0,0.0,3.0,1.0,0.0
17679540,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8931869864463806,0.3764319717884063,0.3399613201618194,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.5604891180992126,0.5003668069839478,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.968984305858612,0.4723368883132934,0.3302768766880035,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9039379358291626,0.3901075422763824,0.3706711232662201,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6862645149230957,0.1674701422452926,0.7637659907341003,284.9823913574219,284.95001220703125,305.3500061035156,298.1294860839844,301.03076171875,299.3070068359375,284.9832763671875,1.0,0.5174559354782104,1.0,1.0,0.9339861869812012,1.0,-2.7673676013946533,1.276874542236328,1.4904930591583252,0.6470272541046143,0.9493227005004884,0.9493227005004884,0.0,116.73216247558594,140.0,76544.515625,0.0,1754.9940185546875,1.0,278.1499938964844,283.0172424316406,301.13629150390625,306.1131896972656,293.1499938964844,293.1499938964844,278.1499938964844,34684.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177727460861206,1.0,0.0,0.0,3.758844375610352,3.758869171142578,9.427617442270276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.6904296875,0.0,1647.529052734375,1895.4371337890625,0.0,2634.94775390625,0.9289434552192688,1.0,0.0,3.0,1.0,0.0
17679600,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8931869864463806,0.3764319717884063,0.3399613201618194,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.5604891180992126,0.5003668069839478,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.968984305858612,0.4723368883132934,0.3302768766880035,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9039379358291626,0.3901075422763824,0.3706711232662201,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6862645149230957,0.1674701422452926,0.7637659907341003,284.9823913574219,284.95001220703125,305.3500061035156,298.1294860839844,301.03076171875,299.3070068359375,284.9832763671875,1.0,0.5174559354782104,1.0,1.0,0.9339861869812012,1.0,-2.7673676013946533,1.276874542236328,1.4904930591583252,0.6470272541046143,0.9493227005004884,0.9493227005004884,0.0,116.73216247558594,140.0,76544.515625,0.0,1754.9940185546875,1.0,278.1499938964844,283.0172424316406,301.13629150390625,306.1131896972656,293.1499938964844,293.1499938964844,278.1499938964844,34684.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177727460861206,1.0,0.0,0.0,3.758844375610352,3.758869171142578,9.427617442270276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.6904296875,0.0,1647.529052734375,1895.4371337890625,0.0,2634.94775390625,0.9289434552192688,1.0,0.0,3.0,1.0,0.0
17679660,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8817179799079895,0.3764157891273498,0.3401837646961212,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.5574102401733398,0.5199583768844604,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9591827392578124,0.4761268496513366,0.3330851197242737,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8928638696670532,0.3908586204051971,0.3716208934783935,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.677764356136322,0.1677883267402649,0.7663353681564331,284.9823608398437,284.95001220703125,305.3446655273437,298.1251525878906,301.0194396972656,299.2874450683594,284.9822082519531,1.0,0.5255275964736938,1.0,1.0,0.936871349811554,1.0,-2.798761367797852,1.2919291257858276,1.506832242012024,0.6552839875221252,0.9718261361122132,0.9718261361122132,0.0,123.22972869873048,143.0,77549.796875,0.0,1833.815185546875,1.0,278.1499938964844,283.0018005371094,301.1391906738281,306.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,34384.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206912279129028,1.0,0.0,0.0,3.821096897125244,3.821122169494629,9.742476549945422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.205078125,0.0,1719.328857421875,1895.4371337890625,0.0,2661.97412109375,0.9426268339157104,1.0,0.0,3.0,1.0,0.0
17679720,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8817179799079895,0.3764157891273498,0.3401837646961212,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.5574102401733398,0.5199583768844604,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9591827392578124,0.4761268496513366,0.3330851197242737,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8928638696670532,0.3908586204051971,0.3716208934783935,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.677764356136322,0.1677883267402649,0.7663353681564331,284.9823608398437,284.95001220703125,305.3446655273437,298.1251525878906,301.0194396972656,299.2874450683594,284.9822082519531,1.0,0.5255275964736938,1.0,1.0,0.936871349811554,1.0,-2.798761367797852,1.2919291257858276,1.506832242012024,0.6552839875221252,0.9718261361122132,0.9718261361122132,0.0,123.22972869873048,143.0,77549.796875,0.0,1833.815185546875,1.0,278.1499938964844,283.0018005371094,301.1391906738281,306.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,34384.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206912279129028,1.0,0.0,0.0,3.821096897125244,3.821122169494629,9.742476549945422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.205078125,0.0,1719.328857421875,1895.4371337890625,0.0,2661.97412109375,0.9426268339157104,1.0,0.0,3.0,1.0,0.0
17679780,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.869277834892273,0.376189112663269,0.3402660191059112,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9922807812690736,0.5535551905632019,0.5255618095397949,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9473887085914612,0.4797203242778778,0.335794061422348,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8807153105735779,0.39141646027565,0.3724411427974701,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6684376001358032,0.1679897010326385,0.7685689330101013,284.9670715332031,284.95001220703125,305.33331298828125,298.1160888671875,301.0076904296875,299.2749938964844,284.96600341796875,1.0,0.5316354036331177,1.0,1.0,0.939756453037262,1.0,-2.8126420974731445,1.298399567604065,1.5142425298690796,0.6590039134025574,0.9779715538024902,0.9779715538024902,0.0,130.12823486328125,146.0,78128.7578125,0.0,1888.4090576171875,1.0,278.1499938964844,282.97906494140625,301.1302185058594,306.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,34772.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236287236213684,1.0,0.0,0.0,3.8682827949523926,3.868308782577514,9.98457835521549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.7080078125,0.0,1780.1131591796875,1895.4371337890625,0.0,2689.219482421875,0.953430473804474,1.0,0.0,3.0,1.0,0.0
17679840,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.869277834892273,0.376189112663269,0.3402660191059112,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9922807812690736,0.5535551905632019,0.5255618095397949,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9473887085914612,0.4797203242778778,0.335794061422348,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8807153105735779,0.39141646027565,0.3724411427974701,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6684376001358032,0.1679897010326385,0.7685689330101013,284.9670715332031,284.95001220703125,305.33331298828125,298.1160888671875,301.0076904296875,299.2749938964844,284.96600341796875,1.0,0.5316354036331177,1.0,1.0,0.939756453037262,1.0,-2.8126420974731445,1.298399567604065,1.5142425298690796,0.6590039134025574,0.9779715538024902,0.9779715538024902,0.0,130.12823486328125,146.0,78128.7578125,0.0,1888.4090576171875,1.0,278.1499938964844,282.97906494140625,301.1302185058594,306.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,34772.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236287236213684,1.0,0.0,0.0,3.8682827949523926,3.868308782577514,9.98457835521549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.7080078125,0.0,1780.1131591796875,1895.4371337890625,0.0,2689.219482421875,0.953430473804474,1.0,0.0,3.0,1.0,0.0
17679900,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8631576299667358,0.3760063052177429,0.3402498662471771,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9860035181045532,0.5523033142089844,0.5242844820022583,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9412499666213988,0.4814524352550506,0.3371075689792633,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8747034668922424,0.3916321396827698,0.3727971017360687,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6638177037239075,0.1680368334054947,0.7694936990737915,284.9562683105469,284.95001220703125,305.32550048828125,298.10986328125,301.0022277832031,299.2719421386719,284.9555053710937,1.0,0.5339977741241455,1.0,1.0,0.9411990642547609,1.0,-2.8141467571258545,1.299010992050171,1.5151358842849731,0.6592914462089539,0.9741345643997192,0.9741345643997192,0.0,133.58082580566406,146.0,78218.5078125,0.0,1907.3846435546875,1.0,278.1499938964844,282.96832275390625,301.1221923828125,306.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247610330581665,1.0,0.0,0.0,3.880793571472168,3.880819797515869,1.004926616587909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.876953125,0.0,1798.751708984375,1895.4371337890625,0.0,2699.732177734375,0.9564693570137024,1.0,0.0,3.0,1.0,0.0
17679960,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8581818342208862,0.3758154809474945,0.3401921093463897,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9806270003318788,0.5514488816261292,0.523414134979248,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.936366081237793,0.4831769466400146,0.3383900225162506,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8698490262031555,0.3918351531028747,0.3731085062026977,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6600735783576965,0.1680670082569122,0.7702100872993469,284.9501037597656,284.95001220703125,305.3163146972656,298.10260009765625,300.9967346191406,299.2700500488281,284.94970703125,1.0,0.5360690355300903,1.0,1.0,0.9427213072776794,1.0,-2.815807580947876,1.2996926307678225,1.5161150693893433,0.6596201658248901,0.9707255959510804,0.9707255959510804,0.0,136.54078674316406,149.0,78263.7109375,0.0,1924.2237548828125,1.0,278.1499938964844,282.9622802734375,301.1125793457031,306.22723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35478.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256047964096069,1.0,0.0,0.0,3.887521505355835,3.887547731399536,1.0084140740218572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.986328125,0.0,1809.66748046875,1895.4371337890625,0.0,2707.56982421875,0.9582089781761168,1.0,0.0,3.0,1.0,0.0
17680020,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532845973968506,0.3755987584590912,0.3401059210300445,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9751147627830504,0.5507582426071167,0.522741973400116,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317387938499452,0.4852578043937683,0.3399156033992767,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8651090264320374,0.3920816481113434,0.3734570145606994,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564026474952698,0.1680970788002014,0.7709169983863831,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,300.98974609375,299.2685546875,284.94647216796875,1.0,0.5382757186889648,1.0,1.0,0.9445480108261108,1.0,-2.817997932434082,1.3006082773208618,1.5173897743225098,0.6600677371025085,0.9674738645553588,0.9674738645553588,0.0,139.60983276367188,149.0,78283.8125,0.0,1942.4510498046875,1.0,278.1499938964844,282.9587097167969,301.1001892089844,306.21710205078125,293.1499938964844,293.1499938964844,278.1499938964844,35737.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263770937919617,1.0,0.0,0.0,3.891116380691528,3.8911426067352295,1.0102799024025444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.8994140625,0.0,1816.2396240234373,1895.4371337890625,0.0,2714.74658203125,0.9592082500457764,1.0,0.0,3.0,1.0,0.0
17680080,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8504290580749512,0.375462532043457,0.3400476574897766,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9717872142791748,0.5504053235054016,0.5224148035049438,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9291288256645204,0.4866527020931244,0.3409316539764404,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8623619079589844,0.3922503590583801,0.3736846446990967,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6542710065841675,0.1681181043386459,0.7713489532470703,284.945556640625,284.95001220703125,305.2940979003906,298.0850830078125,300.9848022460937,299.2677917480469,284.94549560546875,1.0,0.5396454930305481,1.0,1.0,0.9457657933235168,1.0,-2.8195483684539795,1.3012638092041016,1.5182844400405884,0.6603908538818359,0.9657253623008728,0.9657253623008728,0.0,141.47828674316406,152.0,78286.234375,0.0,1953.908447265625,1.0,278.1499938964844,282.9574584960937,301.0915832519531,306.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,35863.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268317580223083,1.0,0.0,0.0,3.892104148864746,3.8921306133270255,1.0107928574143443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.625,0.0,1818.4857177734373,1895.4371337890625,0.0,2718.97265625,0.959524631500244,1.0,0.0,3.0,1.0,0.0
17680140,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8446041941642761,0.3751581907272339,0.3399108350276947,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9647944569587708,0.5498483777046204,0.5219636559486389,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9242117404937744,0.490175187587738,0.3434774577617645,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8568300008773804,0.3926945626735687,0.3742478489875793,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.649967610836029,0.1681874990463256,0.772357702255249,284.946044921875,284.95001220703125,305.26708984375,298.0638732910156,300.9713134765625,299.2666320800781,284.94610595703125,1.0,0.5427069067955017,1.0,1.0,0.9488102793693542,1.0,-2.8237903118133545,1.3030856847763062,1.5207046270370483,0.6612972021102905,0.9632483124732972,0.9632483124732972,0.0,145.4969940185547,155.0,78264.75,0.0,1980.05419921875,1.0,278.1499938964844,282.9573669433594,301.06884765625,306.18511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277514576911926,1.0,0.0,0.0,3.8909974098205566,3.891023874282837,1.0102181704496616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.8125,0.0,1818.213134765625,1895.4371337890625,0.0,2727.52392578125,0.9593859314918518,1.0,0.0,3.0,1.0,0.0
17680200,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8446041941642761,0.3751581907272339,0.3399108350276947,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9647944569587708,0.5498483777046204,0.5219636559486389,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9242117404937744,0.490175187587738,0.3434774577617645,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8568300008773804,0.3926945626735687,0.3742478489875793,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.649967610836029,0.1681874990463256,0.772357702255249,284.946044921875,284.95001220703125,305.26708984375,298.0638732910156,300.9713134765625,299.2666320800781,284.94610595703125,1.0,0.5427069067955017,1.0,1.0,0.9488102793693542,1.0,-2.8237903118133545,1.3030856847763062,1.5207046270370483,0.6612972021102905,0.9632483124732972,0.9632483124732972,0.0,145.4969940185547,155.0,78264.75,0.0,1980.05419921875,1.0,278.1499938964844,282.9573669433594,301.06884765625,306.18511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36003.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277514576911926,1.0,0.0,0.0,3.8909974098205566,3.891023874282837,1.0102181704496616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.8125,0.0,1818.213134765625,1895.4371337890625,0.0,2727.52392578125,0.9593859314918518,1.0,0.0,3.0,1.0,0.0
17680260,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8397319316864014,0.3748736679553985,0.3397804498672485,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9586769938468932,0.5494433641433716,0.5216869115829468,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9204517602920532,0.4937184453010559,0.3460282683372497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8522665500640869,0.3931486010551452,0.3748070001602173,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6464270353317261,0.1682777553796768,0.7733784317970276,284.9472045898437,284.95001220703125,305.2356872558594,298.0393371582031,300.9560546875,299.265869140625,284.947265625,1.0,0.5455163717269897,1.0,1.0,0.9514603614807128,1.0,-2.82826566696167,1.3050578832626345,1.5232077836990356,0.66229248046875,0.9619773030281068,0.9619773030281068,0.0,149.07521057128906,158.0,78229.3046875,0.0,2004.5296630859373,1.0,278.1499938964844,282.95782470703125,301.0438537597656,306.15802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36046.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286396861076355,1.0,0.0,0.0,3.888850212097168,3.888876676559448,1.0091034710058011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.064453125,0.0,1815.8641357421875,1895.4371337890625,0.0,2735.7861328125,0.958938479423523,1.0,0.0,3.0,1.0,0.0
17680320,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8397319316864014,0.3748736679553985,0.3397804498672485,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9586769938468932,0.5494433641433716,0.5216869115829468,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9204517602920532,0.4937184453010559,0.3460282683372497,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8522665500640869,0.3931486010551452,0.3748070001602173,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6464270353317261,0.1682777553796768,0.7733784317970276,284.9472045898437,284.95001220703125,305.2356872558594,298.0393371582031,300.9560546875,299.265869140625,284.947265625,1.0,0.5455163717269897,1.0,1.0,0.9514603614807128,1.0,-2.82826566696167,1.3050578832626345,1.5232077836990356,0.66229248046875,0.9619773030281068,0.9619773030281068,0.0,149.07521057128906,158.0,78229.3046875,0.0,2004.5296630859373,1.0,278.1499938964844,282.95782470703125,301.0438537597656,306.15802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36046.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286396861076355,1.0,0.0,0.0,3.888850212097168,3.888876676559448,1.0091034710058011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.064453125,0.0,1815.8641357421875,1895.4371337890625,0.0,2735.7861328125,0.958938479423523,1.0,0.0,3.0,1.0,0.0
17680380,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.835391640663147,0.3745894730091095,0.3396452963352203,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9530144333839417,0.5490776300430298,0.5214598774909973,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9173381328582764,0.497263640165329,0.3485762178897857,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8482462167739868,0.3935944139957428,0.3753528892993927,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6433237791061401,0.1683797538280487,0.7744171023368835,284.947998046875,284.95001220703125,305.2003479003906,298.0118408203125,300.93914794921875,299.2652282714844,284.9480285644531,1.0,0.5481817126274109,1.0,1.0,0.9541105031967164,1.0,-2.832796573638916,1.3070645332336426,1.525732159614563,0.6632952094078064,0.9610567092895508,0.9610567092895508,0.0,152.42356872558594,161.0,78184.1484375,0.0,2028.060791015625,1.0,278.1499938964844,282.9580078125,301.01641845703125,306.1278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36060.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295669555664062,1.0,0.0,0.0,3.886484861373901,3.8865113258361816,1.007876335279434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.79296875,0.0,1813.0089111328125,1895.4371337890625,0.0,2744.41455078125,0.9584168791770936,1.0,0.0,3.0,1.0,0.0
17680440,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.835391640663147,0.3745894730091095,0.3396452963352203,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9530144333839417,0.5490776300430298,0.5214598774909973,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9173381328582764,0.497263640165329,0.3485762178897857,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8482462167739868,0.3935944139957428,0.3753528892993927,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6433237791061401,0.1683797538280487,0.7744171023368835,284.947998046875,284.95001220703125,305.2003479003906,298.0118408203125,300.93914794921875,299.2652282714844,284.9480285644531,1.0,0.5481817126274109,1.0,1.0,0.9541105031967164,1.0,-2.832796573638916,1.3070645332336426,1.525732159614563,0.6632952094078064,0.9610567092895508,0.9610567092895508,0.0,152.42356872558594,161.0,78184.1484375,0.0,2028.060791015625,1.0,278.1499938964844,282.9580078125,301.01641845703125,306.1278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36060.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295669555664062,1.0,0.0,0.0,3.886484861373901,3.8865113258361816,1.007876335279434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.79296875,0.0,1813.0089111328125,1895.4371337890625,0.0,2744.41455078125,0.9584168791770936,1.0,0.0,3.0,1.0,0.0
17680500,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8333500623703003,0.3744447529315948,0.3395743370056152,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9502840042114258,0.5488949418067932,0.5213486552238464,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.915937840938568,0.499034434556961,0.3498479723930359,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.846368670463562,0.3938116431236267,0.3756194114685058,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.641880214214325,0.1684327721595764,0.7749391198158264,284.9481811523437,284.95001220703125,305.1813049316406,297.9970703125,300.9300231933594,299.2649230957031,284.9482116699219,1.0,0.5494796633720398,1.0,1.0,0.955435574054718,1.0,-2.8350541591644287,1.3080668449401855,1.5269873142242432,0.6637890934944153,0.9605799317359924,0.9605799317359924,0.0,154.04837036132812,161.0,78157.4765625,0.0,2039.60107421875,1.0,278.1499938964844,282.9579467773437,301.0017395019531,306.1115417480469,293.1499938964844,293.1499938964844,278.1499938964844,36064.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300477266311646,1.0,0.0,0.0,3.885206460952759,3.885232925415039,1.0072134273286792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.5908203125,0.0,1811.4471435546875,1895.4371337890625,0.0,2748.89013671875,0.9581319689750672,1.0,0.0,3.0,1.0,0.0
17680560,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8313775062561035,0.3742968738079071,0.3394999206066131,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9476080536842346,0.5487068295478821,0.5212331414222717,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9146230220794678,0.5008017420768738,0.3511169850826263,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8445629477500916,0.3940228521823883,0.37587970495224,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6404958963394165,0.1684862673282623,0.7754602432250977,284.9482727050781,284.95001220703125,305.16143798828125,297.9817199707031,300.92047119140625,299.2645874023437,284.9482727050781,1.0,0.5507564544677734,1.0,1.0,0.956801414489746,1.0,-2.8372907638549805,1.3090581893920898,1.5282325744628906,0.6642698049545288,0.9600542187690736,0.9600542187690736,0.0,155.646484375,164.0,78127.5234375,0.0,2050.995361328125,1.0,278.1499938964844,282.9578552246094,300.98638916015625,306.09429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36070.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305294513702393,1.0,0.0,0.0,3.8838062286376953,3.883832693099976,1.0064875368698267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.5439453125,0.0,1809.7374267578125,1895.4371337890625,0.0,2753.374755859375,0.9578195810317992,1.0,0.0,3.0,1.0,0.0
17680620,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8275800347328186,0.3739926218986511,0.3393423855304718,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9423653483390808,0.5483126044273376,0.5209863781929016,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9121803641319276,0.5043286085128784,0.3536486029624939,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8411100506782532,0.3944298326969147,0.3763847053050995,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6378580927848816,0.1685931086540222,0.7764970660209656,284.9482421875,284.95001220703125,305.119384765625,297.9493103027344,300.9004821777344,299.263916015625,284.9482421875,1.0,0.5532673597335815,1.0,1.0,0.9595330953598022,1.0,-2.8416998386383057,1.311015248298645,1.5306845903396606,0.6652027368545532,0.9588780999183656,0.9588780999183656,0.0,158.79800415039062,167.0,78060.21875,0.0,2073.513916015625,1.0,278.1499938964844,282.95758056640625,300.9541931152344,306.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36081.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315292000770569,1.0,0.0,0.0,3.880667924880981,3.8806941509246826,1.0048614740298945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.6201171875,0.0,1805.9112548828125,1895.4371337890625,0.0,2762.685791015625,0.9571194052696228,1.0,0.0,3.0,1.0,0.0
17680680,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8275800347328186,0.3739926218986511,0.3393423855304718,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9423653483390808,0.5483126044273376,0.5209863781929016,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9121803641319276,0.5043286085128784,0.3536486029624939,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8411100506782532,0.3944298326969147,0.3763847053050995,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6378580927848816,0.1685931086540222,0.7764970660209656,284.9482421875,284.95001220703125,305.119384765625,297.9493103027344,300.9004821777344,299.263916015625,284.9482421875,1.0,0.5532673597335815,1.0,1.0,0.9595330953598022,1.0,-2.8416998386383057,1.311015248298645,1.5306845903396606,0.6652027368545532,0.9588780999183656,0.9588780999183656,0.0,158.79800415039062,167.0,78060.21875,0.0,2073.513916015625,1.0,278.1499938964844,282.95758056640625,300.9541931152344,306.0577697753906,293.1499938964844,293.1499938964844,278.1499938964844,36081.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315292000770569,1.0,0.0,0.0,3.880667924880981,3.8806941509246826,1.0048614740298945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.6201171875,0.0,1805.9112548828125,1895.4371337890625,0.0,2762.685791015625,0.9571194052696228,1.0,0.0,3.0,1.0,0.0
17680740,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8239328861236572,0.3736762404441833,0.3391729593276977,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9372450113296508,0.5478891134262085,0.5207125544548035,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9099401235580444,0.5078432559967041,0.3561708629131317,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8378267884254456,0.3948151171207428,0.3768682479858398,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6353601813316345,0.1686979383230209,0.777521014213562,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8791809082031,299.2632141113281,284.94805908203125,1.0,0.5557326078414917,1.0,1.0,0.9622648358345032,1.0,-2.846010684967041,1.3129340410232544,1.5330766439437866,0.666086733341217,0.9574732184410096,0.9574732184410096,0.0,161.90902709960938,170.0,77981.546875,0.0,2095.738525390625,1.0,278.1499938964844,282.95733642578125,300.9200134277344,306.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36097.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832548975944519,1.0,0.0,0.0,3.87695574760437,3.8769819736480713,1.0029400527855614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.99609375,0.0,1801.402587890625,1895.4371337890625,0.0,2772.186767578125,0.9562920331954956,1.0,0.0,3.0,1.0,0.0
17680800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8239328861236572,0.3736762404441833,0.3391729593276977,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9372450113296508,0.5478891134262085,0.5207125544548035,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9099401235580444,0.5078432559967041,0.3561708629131317,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8378267884254456,0.3948151171207428,0.3768682479858398,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6353601813316345,0.1686979383230209,0.777521014213562,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8791809082031,299.2632141113281,284.94805908203125,1.0,0.5557326078414917,1.0,1.0,0.9622648358345032,1.0,-2.846010684967041,1.3129340410232544,1.5330766439437866,0.666086733341217,0.9574732184410096,0.9574732184410096,0.0,161.90902709960938,170.0,77981.546875,0.0,2095.738525390625,1.0,278.1499938964844,282.95733642578125,300.9200134277344,306.0184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36097.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832548975944519,1.0,0.0,0.0,3.87695574760437,3.8769819736480713,1.0029400527855614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.99609375,0.0,1801.402587890625,1895.4371337890625,0.0,2772.186767578125,0.9562920331954956,1.0,0.0,3.0,1.0,0.0
17680860,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8203938007354736,0.3733472228050232,0.3389915227890014,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9322360754013062,0.5474322438240051,0.5204073786735535,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9078649878501892,0.5113438963890076,0.3586828708648681,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8346778154373169,0.3951774537563324,0.3773294985294342,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6329729557037354,0.168799415230751,0.7785277366638184,284.94781494140625,284.95001220703125,305.0275573730469,297.879150390625,300.8567810058594,299.2624816894531,284.94781494140625,1.0,0.5581595301628113,1.0,1.0,0.9649645090103148,1.0,-2.8502092361450195,1.3148096799850464,1.5353994369506836,0.6669201254844666,0.9558865427970886,0.9558865427970886,0.0,164.99464416503906,173.0,77892.703125,0.0,2117.716796875,1.0,278.1499938964844,282.95721435546875,300.8842163085937,305.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36113.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833576500415802,1.0,0.0,0.0,3.8726248741149902,3.8726511001586914,1.0007005357692833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.0546875,0.0,1796.139404296875,1895.4371337890625,0.0,2781.76416015625,0.9553262591362,1.0,0.0,3.0,1.0,0.0
17680920,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8203938007354736,0.3733472228050232,0.3389915227890014,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9322360754013062,0.5474322438240051,0.5204073786735535,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9078649878501892,0.5113438963890076,0.3586828708648681,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8346778154373169,0.3951774537563324,0.3773294985294342,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6329729557037354,0.168799415230751,0.7785277366638184,284.94781494140625,284.95001220703125,305.0275573730469,297.879150390625,300.8567810058594,299.2624816894531,284.94781494140625,1.0,0.5581595301628113,1.0,1.0,0.9649645090103148,1.0,-2.8502092361450195,1.3148096799850464,1.5353994369506836,0.6669201254844666,0.9558865427970886,0.9558865427970886,0.0,164.99464416503906,173.0,77892.703125,0.0,2117.716796875,1.0,278.1499938964844,282.95721435546875,300.8842163085937,305.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36113.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833576500415802,1.0,0.0,0.0,3.8726248741149902,3.8726511001586914,1.0007005357692833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.0546875,0.0,1796.139404296875,1895.4371337890625,0.0,2781.76416015625,0.9553262591362,1.0,0.0,3.0,1.0,0.0
17680980,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.816929817199707,0.3730061948299408,0.3387989401817322,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9273417592048644,0.546942412853241,0.5200710892677307,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9059308171272278,0.5148306488990784,0.3611848354339599,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8316388726234436,0.3955179452896118,0.3777697384357452,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6306756734848022,0.1688971519470214,0.7795164585113525,284.9476013183594,284.95001220703125,304.9786376953125,297.84210205078125,300.83355712890625,299.26171875,284.9476013183594,1.0,0.5605549812316895,1.0,1.0,0.9676642417907716,1.0,-2.854298114776612,1.3166416883468628,1.537656307220459,0.6677002310752869,0.954159677028656,0.954159677028656,0.0,168.06504821777344,176.0,77795.1015625,0.0,2139.498291015625,1.0,278.1499938964844,282.957275390625,300.8471984863281,305.9328918457031,293.1499938964844,293.1499938964844,278.1499938964844,36128.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346052765846252,1.0,0.0,0.0,3.867729187011719,3.86775541305542,9.981720268115168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.2216796875,0.0,1790.1817626953125,1895.4371337890625,0.0,2791.356201171875,0.9542334079742432,1.0,0.0,3.0,1.0,0.0
17681040,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.816929817199707,0.3730061948299408,0.3387989401817322,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9273417592048644,0.546942412853241,0.5200710892677307,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9059308171272278,0.5148306488990784,0.3611848354339599,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8316388726234436,0.3955179452896118,0.3777697384357452,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6306756734848022,0.1688971519470214,0.7795164585113525,284.9476013183594,284.95001220703125,304.9786376953125,297.84210205078125,300.83355712890625,299.26171875,284.9476013183594,1.0,0.5605549812316895,1.0,1.0,0.9676642417907716,1.0,-2.854298114776612,1.3166416883468628,1.537656307220459,0.6677002310752869,0.954159677028656,0.954159677028656,0.0,168.06504821777344,176.0,77795.1015625,0.0,2139.498291015625,1.0,278.1499938964844,282.957275390625,300.8471984863281,305.9328918457031,293.1499938964844,293.1499938964844,278.1499938964844,36128.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346052765846252,1.0,0.0,0.0,3.867729187011719,3.86775541305542,9.981720268115168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.2216796875,0.0,1790.1817626953125,1895.4371337890625,0.0,2791.356201171875,0.9542334079742432,1.0,0.0,3.0,1.0,0.0
