time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8152173161506653,0.3728314936161041,0.3386988341808319,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9249413013458252,0.5466858744621277,0.5198919773101807,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9050115346908568,0.516569197177887,0.3624323308467865,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8301550149917603,0.3956806361675262,0.3779826462268829,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.629555881023407,0.168944627046585,0.7800043821334839,284.947509765625,284.95001220703125,304.9535827636719,297.8232116699219,300.8216857910156,299.2613220214844,284.947509765625,1.0,0.5617425441741943,1.0,1.0,0.9690141081809998,1.0,-2.8563039302825928,1.3175424337387085,1.5387616157531738,0.6680715084075928,0.9532586336135864,0.9532586336135864,0.0,169.59674072265625,176.0,77743.625,0.0,2150.32958984375,1.0,278.1499938964844,282.95733642578125,300.8283386230469,305.9104309082031,293.1499938964844,293.1499938964844,278.1499938964844,36135.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351187705993652,1.0,0.0,0.0,3.865100145339966,3.865126371383667,9.968155154638223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.255859375,0.0,1786.979736328125,1895.4371337890625,0.0,2796.14599609375,0.9536459445953368,1.0,0.0,3.0,1.0,0.0
17681160,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8135138154029846,0.3726538121700287,0.3385960161685943,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9225749969482422,0.5464209914207458,0.5197049975395203,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9041224718093872,0.518303632736206,0.3636770844459533,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8286924958229065,0.3958378434181213,0.3781903386116028,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6284533739089966,0.1689910590648651,0.780487596988678,284.9474182128906,284.95001220703125,304.92822265625,297.8041687011719,300.80963134765625,299.2609558105469,284.9474182128906,1.0,0.5629233121871948,1.0,1.0,0.9703986048698424,1.0,-2.8582820892333984,1.318429708480835,1.539852261543274,0.6684271097183228,0.9523357152938844,0.9523357152938844,0.0,171.12620544433594,179.0,77690.4140625,0.0,2161.1171875,1.0,278.1499938964844,282.9574584960937,300.80926513671875,305.8876647949219,293.1499938964844,293.1499938964844,278.1499938964844,36142.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356279730796814,1.0,0.0,0.0,3.862351179122925,3.862377405166626,9.953981816579471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.9482421875,0.0,1783.62939453125,1895.4371337890625,0.0,2800.896240234375,0.9530313014984132,1.0,0.0,3.0,1.0,0.0
17681220,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8112062215805054,0.3724072277545929,0.3384517133235931,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9194157123565674,0.5460468530654907,0.5194375514984131,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9029598236083984,0.5206565260887146,0.3653656244277954,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8267346620559692,0.3960426747798919,0.3784642815589905,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6269791126251221,0.1690525114536285,0.7811369299888611,284.94732666015625,284.95001220703125,304.893310546875,297.7781066894531,300.7930908203125,299.2604064941406,284.94732666015625,1.0,0.5645182728767395,1.0,1.0,0.9722815155982972,1.0,-2.860926389694214,1.319617509841919,1.541308879852295,0.6688897609710693,0.9510595798492432,0.9510595798492432,0.0,173.20315551757812,179.0,77615.7890625,0.0,2175.71826171875,1.0,278.1499938964844,282.95770263671875,300.7831420898437,305.85626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36150.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363122344017029,1.0,0.0,0.0,3.858442544937134,3.858468770980835,9.93384446701384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.3515625,0.0,1778.86083984375,1895.4371337890625,0.0,2807.28076171875,0.9521565437316896,1.0,0.0,3.0,1.0,0.0
17681280,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8101218342781067,0.3722894787788391,0.3383822441101074,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9179540276527404,0.5458658933639526,0.5193070769309998,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9024293422698976,0.5217612385749817,0.3661585450172424,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8258246779441833,0.396135926246643,0.3785902261734009,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6262943744659424,0.1690808236598968,0.7814397811889648,284.9472961425781,284.95001220703125,304.8767395019531,297.7657775878906,300.7852478027344,299.2601623535156,284.9472961425781,1.0,0.5652651190757751,1.0,1.0,0.9731675386428832,1.0,-2.862154483795166,1.3201698064804075,1.5419845581054688,0.6691004633903503,0.9504541754722596,0.9504541754722596,0.0,174.179931640625,182.0,77579.9765625,0.0,2182.567626953125,1.0,278.1499938964844,282.9578552246094,300.77081298828125,305.84136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36153.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366313576698303,1.0,0.0,0.0,3.856550693511963,3.856576919555664,9.924106052494608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.6025390625,0.0,1776.5517578125,1895.4371337890625,0.0,2810.259033203125,0.9517328143119812,1.0,0.0,3.0,1.0,0.0
17681340,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8067298531532288,0.3719094395637512,0.3381542861461639,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.913496732711792,0.5452659726142883,0.5188668370246887,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9008160829544068,0.5251947045326233,0.3686232268810272,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8230203986167908,0.3964048624038696,0.3789624273777008,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.624188244342804,0.1691648513078689,0.7823657989501953,284.9472351074219,284.95001220703125,304.8246459960937,297.72723388671875,300.7605285644531,299.25933837890625,284.9472351074219,1.0,0.567575216293335,1.0,1.0,0.9759365320205688,1.0,-2.8658759593963623,1.3218450546264648,1.5440309047698977,0.6697137951850891,0.9485549926757812,0.9485549926757812,0.0,177.2241973876953,185.0,77465.234375,0.0,2203.76806640625,1.0,278.1499938964844,282.9584045410156,300.73223876953125,305.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36160.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376126289367676,1.0,0.0,0.0,3.850401163101196,3.8504271507263184,9.892480647977209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.630859375,0.0,1769.033447265625,1895.4371337890625,0.0,2819.41845703125,0.9503541588783264,1.0,0.0,3.0,1.0,0.0
17681400,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8067298531532288,0.3719094395637512,0.3381542861461639,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.913496732711792,0.5452659726142883,0.5188668370246887,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9008160829544068,0.5251947045326233,0.3686232268810272,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8230203986167908,0.3964048624038696,0.3789624273777008,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.624188244342804,0.1691648513078689,0.7823657989501953,284.9472351074219,284.95001220703125,304.8246459960937,297.72723388671875,300.7605285644531,299.25933837890625,284.9472351074219,1.0,0.567575216293335,1.0,1.0,0.9759365320205688,1.0,-2.8658759593963623,1.3218450546264648,1.5440309047698977,0.6697137951850891,0.9485549926757812,0.9485549926757812,0.0,177.2241973876953,185.0,77465.234375,0.0,2203.76806640625,1.0,278.1499938964844,282.9584045410156,300.73223876953125,305.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36160.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376126289367676,1.0,0.0,0.0,3.850401163101196,3.8504271507263184,9.892480647977209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.630859375,0.0,1769.033447265625,1895.4371337890625,0.0,2819.41845703125,0.9503541588783264,1.0,0.0,3.0,1.0,0.0
17681460,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8033350706100464,0.3715218603610992,0.3379197418689728,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9092321991920472,0.5446450710296631,0.5184069275856018,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8992643356323242,0.528618574142456,0.3710811734199524,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8202704191207886,0.3966602981090545,0.3793220520019531,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6221231818199158,0.1692463755607605,0.7832815647125244,284.9472045898437,284.95001220703125,304.7723388671875,297.6888732910156,300.7357788085937,299.258544921875,284.9472045898437,1.0,0.5698690414428711,1.0,1.0,0.9787258505821228,1.0,-2.8695263862609863,1.3234899044036863,1.5460366010665894,0.6703009009361267,0.9466587901115416,0.9466587901115416,0.0,180.2714691162109,188.0,77349.015625,0.0,2224.9169921875,1.0,278.1499938964844,282.9590148925781,300.6937866210937,305.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36166.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385649919509888,1.0,0.0,0.0,3.844120979309082,3.844146966934204,9.86023792393098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.580078125,0.0,1761.3675537109375,1895.4371337890625,0.0,2828.310791015625,0.9489445090293884,1.0,0.0,3.0,1.0,0.0
17681520,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8033350706100464,0.3715218603610992,0.3379197418689728,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9092321991920472,0.5446450710296631,0.5184069275856018,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8992643356323242,0.528618574142456,0.3710811734199524,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8202704191207886,0.3966602981090545,0.3793220520019531,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6221231818199158,0.1692463755607605,0.7832815647125244,284.9472045898437,284.95001220703125,304.7723388671875,297.6888732910156,300.7357788085937,299.258544921875,284.9472045898437,1.0,0.5698690414428711,1.0,1.0,0.9787258505821228,1.0,-2.8695263862609863,1.3234899044036863,1.5460366010665894,0.6703009009361267,0.9466587901115416,0.9466587901115416,0.0,180.2714691162109,188.0,77349.015625,0.0,2224.9169921875,1.0,278.1499938964844,282.9590148925781,300.6937866210937,305.7476806640625,293.1499938964844,293.1499938964844,278.1499938964844,36166.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385649919509888,1.0,0.0,0.0,3.844120979309082,3.844146966934204,9.86023792393098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.580078125,0.0,1761.3675537109375,1895.4371337890625,0.0,2828.310791015625,0.9489445090293884,1.0,0.0,3.0,1.0,0.0
17681580,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8000060319900513,0.3711259067058563,0.3376777768135071,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9051916003227234,0.5440009236335754,0.5179250240325928,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8977745771408081,0.5320313572883606,0.3735311627388,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8175672292709351,0.3969006836414337,0.3796674609184265,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6200931072235107,0.1693250983953476,0.7841848731040955,284.9472045898437,284.95001220703125,304.72021484375,297.651123046875,300.7110900878906,299.2577514648437,284.9472351074219,1.0,0.5721451044082642,1.0,1.0,0.9815151691436768,1.0,-2.873100996017456,1.325103521347046,1.5479975938796997,0.6708599328994751,0.944813907146454,0.944813907146454,0.0,183.3175048828125,191.0,77233.1953125,0.0,2245.979248046875,1.0,278.1499938964844,282.9597473144531,300.6557922363281,305.7012023925781,293.1499938964844,293.1499938964844,278.1499938964844,36170.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394798040390015,1.0,0.0,0.0,3.8377819061279297,3.837807893753052,9.827745088841766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.9228515625,0.0,1753.630859375,1895.4371337890625,0.0,2836.85546875,0.9475205540657043,1.0,0.0,3.0,1.0,0.0
17681640,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8000060319900513,0.3711259067058563,0.3376777768135071,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9051916003227234,0.5440009236335754,0.5179250240325928,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8977745771408081,0.5320313572883606,0.3735311627388,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8175672292709351,0.3969006836414337,0.3796674609184265,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6200931072235107,0.1693250983953476,0.7841848731040955,284.9472045898437,284.95001220703125,304.72021484375,297.651123046875,300.7110900878906,299.2577514648437,284.9472351074219,1.0,0.5721451044082642,1.0,1.0,0.9815151691436768,1.0,-2.873100996017456,1.325103521347046,1.5479975938796997,0.6708599328994751,0.944813907146454,0.944813907146454,0.0,183.3175048828125,191.0,77233.1953125,0.0,2245.979248046875,1.0,278.1499938964844,282.9597473144531,300.6557922363281,305.7012023925781,293.1499938964844,293.1499938964844,278.1499938964844,36170.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394798040390015,1.0,0.0,0.0,3.8377819061279297,3.837807893753052,9.827745088841766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.9228515625,0.0,1753.630859375,1895.4371337890625,0.0,2836.85546875,0.9475205540657043,1.0,0.0,3.0,1.0,0.0
17681700,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7983680963516235,0.370924711227417,0.3375538885593414,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9032642245292664,0.5436698198318481,0.5176755785942078,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8970520496368408,0.5337334871292114,0.3747530579566955,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8162299394607544,0.3970150351524353,0.3798345923423767,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6190885901451111,0.1693633943796157,0.7846317887306213,284.9472351074219,284.95001220703125,304.6943664550781,297.632568359375,300.6988220214844,299.25738525390625,284.947265625,1.0,0.5732762217521667,1.0,1.0,0.9829097986221312,1.0,-2.8748583793640137,1.3258973360061646,1.548961162567139,0.6711309552192688,0.9439200162887572,0.9439200162887572,0.0,184.8399658203125,191.0,77175.8828125,0.0,2256.474853515625,1.0,278.1499938964844,282.96014404296875,300.6370849609375,305.6782531738281,293.1499938964844,293.1499938964844,278.1499938964844,36170.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399194478988647,1.0,0.0,0.0,3.834618330001831,3.834644079208374,9.811548125071567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.357421875,0.0,1749.7689208984375,1895.4371337890625,0.0,2840.962646484375,0.9468092322349548,1.0,0.0,3.0,1.0,0.0
17681760,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.796748161315918,0.3707208931446075,0.3374276161193847,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9013898968696594,0.5433313846588135,0.5174190998077393,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8963441252708435,0.5354313850402832,0.3759721517562866,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8149005174636841,0.3971244990825653,0.3799971342086792,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6180901527404785,0.1694008111953735,0.7850746512413025,284.9472961425781,284.95001220703125,304.668701171875,297.6142578125,300.68670654296875,299.2569885253906,284.94732666015625,1.0,0.57440185546875,1.0,1.0,0.9842801094055176,1.0,-2.876591205596924,1.32668137550354,1.5499098300933838,0.6713976263999939,0.9430561065673828,0.9430561065673828,0.0,186.3611755371093,194.0,77119.4765625,0.0,2266.93359375,1.0,278.1499938964844,282.9605407714844,300.61871337890625,305.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36169.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403500318527222,1.0,0.0,0.0,3.8314852714538574,3.8315110206604,9.795521691557951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.0986328125,0.0,1745.94189453125,1895.4371337890625,0.0,2844.98583984375,0.9461042881011964,1.0,0.0,3.0,1.0,0.0
17681820,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7935475707054138,0.37030029296875,0.337164431810379,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8976775407791138,0.5426120758056641,0.5168695449829102,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8949131369590759,0.538716197013855,0.3783466517925262,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8122464418411255,0.3973234593868255,0.3803041577339172,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6160963177680969,0.1694701313972473,0.7859395146369934,284.9473571777344,284.95001220703125,304.61822509765625,297.5787048339844,300.66265869140625,299.2557678222656,284.9473876953125,1.0,0.5766278505325317,1.0,1.0,0.9870206713676452,1.0,-2.879878044128418,1.328163504600525,1.551714539527893,0.6718919277191162,0.9413467049598694,0.9413467049598694,0.0,189.4073028564453,197.0,77008.1171875,0.0,2287.5927734375,1.0,278.1499938964844,282.9613952636719,300.5831604003906,305.6117248535156,293.1499938964844,293.1499938964844,278.1499938964844,36168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411897420883179,1.0,0.0,0.0,3.825272560119629,3.825298309326172,9.763781463334451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.37109375,0.0,1738.3692626953125,1895.4371337890625,0.0,2852.8330078125,0.9447063207626344,1.0,0.0,3.0,1.0,0.0
17681880,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7935475707054138,0.37030029296875,0.337164431810379,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8976775407791138,0.5426120758056641,0.5168695449829102,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8949131369590759,0.538716197013855,0.3783466517925262,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8122464418411255,0.3973234593868255,0.3803041577339172,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6160963177680969,0.1694701313972473,0.7859395146369934,284.9473571777344,284.95001220703125,304.61822509765625,297.5787048339844,300.66265869140625,299.2557678222656,284.9473876953125,1.0,0.5766278505325317,1.0,1.0,0.9870206713676452,1.0,-2.879878044128418,1.328163504600525,1.551714539527893,0.6718919277191162,0.9413467049598694,0.9413467049598694,0.0,189.4073028564453,197.0,77008.1171875,0.0,2287.5927734375,1.0,278.1499938964844,282.9613952636719,300.5831604003906,305.6117248535156,293.1499938964844,293.1499938964844,278.1499938964844,36168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411897420883179,1.0,0.0,0.0,3.825272560119629,3.825298309326172,9.763781463334451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.37109375,0.0,1738.3692626953125,1895.4371337890625,0.0,2852.8330078125,0.9447063207626344,1.0,0.0,3.0,1.0,0.0
17681940,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7904024124145508,0.3698680698871612,0.3368917107582092,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.894018292427063,0.5418559908866882,0.5162871479988098,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8934777975082397,0.5419008135795593,0.3806570470333099,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8095954656600952,0.3975053429603576,0.380595862865448,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6141014099121094,0.1695341020822525,0.7867843508720398,284.9474182128906,284.95001220703125,304.5691833496094,297.5447692871094,300.6389465332031,299.2541809082031,284.94744873046875,1.0,0.5788293480873108,1.0,1.0,0.989761233329773,1.0,-2.882992744445801,1.329562783241272,1.5534298419952393,0.6723524928092957,0.939664363861084,0.939664363861084,0.0,192.4614105224609,200.0,76898.609375,0.0,2308.036376953125,1.0,278.1499938964844,282.9623107910156,300.5489196777344,305.5691833496094,293.1499938964844,293.1499938964844,278.1499938964844,36166.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419503569602966,1.0,0.0,0.0,3.819113969802856,3.8191397190094,9.732367516335216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.5341796875,0.0,1730.8865966796875,1895.4371337890625,0.0,2859.943115234375,0.9433203935623168,1.0,0.0,3.0,1.0,0.0
17682000,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7904024124145508,0.3698680698871612,0.3368917107582092,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.894018292427063,0.5418559908866882,0.5162871479988098,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8934777975082397,0.5419008135795593,0.3806570470333099,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8095954656600952,0.3975053429603576,0.380595862865448,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6141014099121094,0.1695341020822525,0.7867843508720398,284.9474182128906,284.95001220703125,304.5691833496094,297.5447692871094,300.6389465332031,299.2541809082031,284.94744873046875,1.0,0.5788293480873108,1.0,1.0,0.989761233329773,1.0,-2.882992744445801,1.329562783241272,1.5534298419952393,0.6723524928092957,0.939664363861084,0.939664363861084,0.0,192.4614105224609,200.0,76898.609375,0.0,2308.036376953125,1.0,278.1499938964844,282.9623107910156,300.5489196777344,305.5691833496094,293.1499938964844,293.1499938964844,278.1499938964844,36166.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419503569602966,1.0,0.0,0.0,3.819113969802856,3.8191397190094,9.732367516335216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.5341796875,0.0,1730.8865966796875,1895.4371337890625,0.0,2859.943115234375,0.9433203935623168,1.0,0.0,3.0,1.0,0.0
17682060,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7873201966285706,0.3694246411323547,0.3366087675094604,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8904218077659607,0.5410680770874023,0.5156728625297546,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.892058789730072,0.5450284481048584,0.382918506860733,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8069441318511963,0.3976694643497467,0.3808706700801849,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6121022701263428,0.1695925295352935,0.7876049876213074,284.9475402832031,284.95001220703125,304.52203369140625,297.5128173828125,300.6160583496094,299.25244140625,284.94757080078125,1.0,0.5810045599937439,1.0,1.0,0.9925742149353028,1.0,-2.885948657989502,1.3308804035186768,1.5550683736801147,0.6727842688560486,0.9381017684936525,0.9381017684936525,0.0,195.51565551757807,203.0,76794.2578125,0.0,2328.244140625,1.0,278.1499938964844,282.9632873535156,300.51666259765625,305.52886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36162.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426421284675598,1.0,0.0,0.0,3.8131508827209473,3.81317663192749,9.701999488243018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3896484375,0.0,1723.640380859375,1895.4371337890625,0.0,2866.410400390625,0.9419773817062378,1.0,0.0,3.0,1.0,0.0
17682120,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7873201966285706,0.3694246411323547,0.3366087675094604,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8904218077659607,0.5410680770874023,0.5156728625297546,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.892058789730072,0.5450284481048584,0.382918506860733,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8069441318511963,0.3976694643497467,0.3808706700801849,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6121022701263428,0.1695925295352935,0.7876049876213074,284.9475402832031,284.95001220703125,304.52203369140625,297.5128173828125,300.6160583496094,299.25244140625,284.94757080078125,1.0,0.5810045599937439,1.0,1.0,0.9925742149353028,1.0,-2.885948657989502,1.3308804035186768,1.5550683736801147,0.6727842688560486,0.9381017684936525,0.9381017684936525,0.0,195.51565551757807,203.0,76794.2578125,0.0,2328.244140625,1.0,278.1499938964844,282.9632873535156,300.51666259765625,305.52886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36162.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426421284675598,1.0,0.0,0.0,3.8131508827209473,3.81317663192749,9.701999488243018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3896484375,0.0,1723.640380859375,1895.4371337890625,0.0,2866.410400390625,0.9419773817062378,1.0,0.0,3.0,1.0,0.0
17682180,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7843074798583984,0.3689721524715423,0.3363171815872192,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.886898934841156,0.5402563214302063,0.5150340795516968,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8906816244125366,0.5481305122375488,0.3851561248302459,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8042961359024048,0.3978176414966583,0.3811300098896026,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6101014614105225,0.1696467250585556,0.7884048819541931,284.94775390625,284.95001220703125,304.4771423339844,297.48321533203125,300.5942687988281,299.2508239746094,284.94775390625,1.0,0.5831564664840698,1.0,1.0,0.9953871965408324,1.0,-2.888792991638184,1.3321424722671509,1.5566505193710327,0.67320716381073,0.9367266297340392,0.9367266297340392,0.0,198.565185546875,206.0,76698.1796875,0.0,2348.2705078125,1.0,278.1499938964844,282.9643249511719,300.4867553710937,305.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36153.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432607650756836,1.0,0.0,0.0,3.8075668811798096,3.807592391967773,9.673605063653667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.5849609375,0.0,1716.8372802734375,1895.4371337890625,0.0,2872.1953125,0.9407172203063964,1.0,0.0,3.0,1.0,0.0
17682240,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7843074798583984,0.3689721524715423,0.3363171815872192,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.886898934841156,0.5402563214302063,0.5150340795516968,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8906816244125366,0.5481305122375488,0.3851561248302459,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8042961359024048,0.3978176414966583,0.3811300098896026,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6101014614105225,0.1696467250585556,0.7884048819541931,284.94775390625,284.95001220703125,304.4771423339844,297.48321533203125,300.5942687988281,299.2508239746094,284.94775390625,1.0,0.5831564664840698,1.0,1.0,0.9953871965408324,1.0,-2.888792991638184,1.3321424722671509,1.5566505193710327,0.67320716381073,0.9367266297340392,0.9367266297340392,0.0,198.565185546875,206.0,76698.1796875,0.0,2348.2705078125,1.0,278.1499938964844,282.9643249511719,300.4867553710937,305.4913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36153.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432607650756836,1.0,0.0,0.0,3.8075668811798096,3.807592391967773,9.673605063653667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.5849609375,0.0,1716.8372802734375,1895.4371337890625,0.0,2872.1953125,0.9407172203063964,1.0,0.0,3.0,1.0,0.0
17682300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7828269600868225,0.3687437176704407,0.3361693322658539,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8851658701896667,0.5398448705673218,0.5147091150283813,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8900110721588135,0.5496774911880493,0.3862711489200592,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8029880523681641,0.3978877961635589,0.3812558650970459,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6091092228889465,0.1696729212999344,0.7888003587722778,284.9478759765625,284.95001220703125,304.4556579589844,297.4693908691406,300.58367919921875,299.2500305175781,284.9479064941406,1.0,0.5842263698577881,1.0,1.0,0.9967936873435974,1.0,-2.890190601348877,1.332761526107788,1.5574290752410889,0.6734184622764587,0.9360987544059752,0.9360987544059752,0.0,200.08963012695312,206.0,76652.7734375,0.0,2358.253662109375,1.0,278.1499938964844,282.96484375,300.47247314453125,305.473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435185551643372,1.0,0.0,0.0,3.804903030395508,3.804928541183472,9.66007405622804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.9091796875,0.0,1713.5860595703125,1895.4371337890625,0.0,2874.6064453125,0.9401150345802308,1.0,0.0,3.0,1.0,0.0
17682360,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7813649773597717,0.3685136139392853,0.3360198140144348,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8834531307220459,0.5394289493560791,0.5143795609474182,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8893542289733887,0.5512210130691528,0.3873834013938904,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8016945123672485,0.397954523563385,0.3813782930374145,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6081252098083496,0.1696984469890594,0.7891921401023865,284.94805908203125,284.95001220703125,304.4349365234375,297.456298828125,300.5736389160156,299.2492980957031,284.9480895996094,1.0,0.58529132604599,0.9992557168006896,0.9992557168006896,0.9974349141120912,1.0,-2.8915696144104004,1.3333820104599,1.5581876039505005,0.673644483089447,0.9355687499046326,0.9355687499046326,0.0,201.6118621826172,209.0,76611.6953125,0.0,2368.20166015625,1.0,278.1499938964844,282.96539306640625,300.4591064453125,305.4565124511719,293.1499938964844,293.1499938964844,278.1499938964844,36139.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437667489051819,1.0,0.0,0.0,3.802427530288696,3.80245304107666,9.64750825005467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.298828125,0.0,1710.5462646484375,1895.4371337890625,0.0,2876.927490234375,0.9395541548728944,1.0,0.0,3.0,1.0,0.0
17682420,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7791773080825806,0.3681600093841553,0.3357888460159302,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8808872699737549,0.5387870073318481,0.513869047164917,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8883806467056274,0.5535599589347839,0.3890685737133026,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7997544407844543,0.3980480134487152,0.3815566897392273,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.606644868850708,0.1697359234094619,0.7897804975509644,284.9483337402344,284.95001220703125,304.4049377441406,297.4378662109375,300.55914306640625,299.24822998046875,284.9483337402344,1.0,0.5868995785713196,0.9981244206428528,0.9981244206428528,0.9984096884727478,1.0,-2.8936257362365723,1.3343042135238647,1.559321403503418,0.6739890575408936,0.9348956942558287,0.9348956942558287,0.0,203.92141723632807,209.0,76556.59375,0.0,2383.247802734375,1.0,278.1499938964844,282.9661560058594,300.4405517578125,305.4331970214844,293.1499938964844,293.1499938964844,278.1499938964844,36125.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441280126571655,1.0,0.0,0.0,3.799103975296021,3.799129486083984,9.63065076575731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.5703125,0.0,1706.446044921875,1895.4371337890625,0.0,2880.306640625,0.9387984275817872,1.0,0.0,3.0,1.0,0.0
17682480,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7784942388534546,0.3680479228496551,0.3357155323028564,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8800857067108154,0.5385832190513611,0.5137068033218384,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.888078510761261,0.5542976260185242,0.3896001279354095,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7991477847099304,0.3980766534805298,0.3816122114658355,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6061805486679077,0.1697476059198379,0.7899657487869263,284.9483947753906,284.95001220703125,304.3958435058594,297.43243408203125,300.5546569824219,299.2478942871094,284.94842529296875,1.0,0.5874060988426208,0.9977671504020692,0.9977671504020692,0.998717486858368,1.0,-2.894270420074463,1.3345929384231567,1.5596774816513062,0.6740978360176086,0.9346957802772522,0.9346957802772522,0.0,204.65115356445312,212.0,76540.0,0.0,2387.997802734375,1.0,278.1499938964844,282.96636962890625,300.43487548828125,305.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36121.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442173004150391,1.0,0.0,0.0,3.7981016635894775,3.7981269359588623,9.625568964111153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.8095703125,0.0,1705.208740234375,1895.4371337890625,0.0,2881.141845703125,0.9385702610015868,1.0,0.0,3.0,1.0,0.0
17682540,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7756922245025635,0.367576539516449,0.3354058861732483,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.876794695854187,0.5377231240272522,0.5130199790000916,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8868507146835327,0.5573622584342957,0.391808271408081,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7966538071632385,0.398186594247818,0.381834328174591,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6042660474777222,0.1697950512170791,0.7907304167747498,284.94879150390625,284.95001220703125,304.3602905273437,297.4119873046875,300.5373840332031,299.2466125488281,284.9488220214844,1.0,0.5895047187805176,0.9962786436080932,0.9962786436080932,1.0,1.0,-2.896912813186645,1.3357704877853394,1.5611423254013062,0.6745569705963135,0.934102475643158,0.934102475643158,0.0,207.6862945556641,215.0,76483.875,0.0,2407.703857421875,1.0,278.1499938964844,282.96728515625,300.4140319824219,305.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36099.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445805311203003,1.0,0.0,0.0,3.794602870941162,3.794628381729126,9.607844049241976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1748046875,0.0,1700.8470458984375,1895.4371337890625,0.0,2884.539794921875,0.937770426273346,1.0,0.0,3.0,1.0,0.0
17682600,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7756922245025635,0.367576539516449,0.3354058861732483,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.876794695854187,0.5377231240272522,0.5130199790000916,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8868507146835327,0.5573622584342957,0.391808271408081,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7966538071632385,0.398186594247818,0.381834328174591,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6042660474777222,0.1697950512170791,0.7907304167747498,284.94879150390625,284.95001220703125,304.3602905273437,297.4119873046875,300.5373840332031,299.2466125488281,284.9488220214844,1.0,0.5895047187805176,0.9962786436080932,0.9962786436080932,1.0,1.0,-2.896912813186645,1.3357704877853394,1.5611423254013062,0.6745569705963135,0.934102475643158,0.934102475643158,0.0,207.6862945556641,215.0,76483.875,0.0,2407.703857421875,1.0,278.1499938964844,282.96728515625,300.4140319824219,305.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36099.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445805311203003,1.0,0.0,0.0,3.794602870941162,3.794628381729126,9.607844049241976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.1748046875,0.0,1700.8470458984375,1895.4371337890625,0.0,2884.539794921875,0.937770426273346,1.0,0.0,3.0,1.0,0.0
17682660,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7729573845863342,0.3671003580093384,0.3350916504859924,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8735785484313965,0.5368506908416748,0.5123209953308105,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8856676816940308,0.5604148507118225,0.3940078318119049,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7942111492156982,0.3982853889465332,0.382045567035675,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.60238116979599,0.1698412001132965,0.7914882898330688,284.94921875,284.95001220703125,304.32867431640625,297.39532470703125,300.52203369140625,299.2454528808594,284.9492492675781,1.0,0.5915886163711548,0.9934716820716858,0.9934716820716858,1.0,1.0,-2.899503469467163,1.3369313478469849,1.5625721216201782,0.6750355958938599,0.9338226914405824,0.9338226914405824,0.0,210.7182159423828,218.0,76445.46875,0.0,2427.336181640625,1.0,278.1499938964844,282.9681091308594,300.3969421386719,305.3787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448519706726074,1.0,0.0,0.0,3.7920596599578857,3.7920851707458496,9.59497015173838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.884765625,0.0,1697.606689453125,1895.4371337890625,0.0,2887.078857421875,0.9371830821037292,1.0,0.0,3.0,1.0,0.0
17682720,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7729573845863342,0.3671003580093384,0.3350916504859924,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8735785484313965,0.5368506908416748,0.5123209953308105,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8856676816940308,0.5604148507118225,0.3940078318119049,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7942111492156982,0.3982853889465332,0.382045567035675,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.60238116979599,0.1698412001132965,0.7914882898330688,284.94921875,284.95001220703125,304.32867431640625,297.39532470703125,300.52203369140625,299.2454528808594,284.9492492675781,1.0,0.5915886163711548,0.9934716820716858,0.9934716820716858,1.0,1.0,-2.899503469467163,1.3369313478469849,1.5625721216201782,0.6750355958938599,0.9338226914405824,0.9338226914405824,0.0,210.7182159423828,218.0,76445.46875,0.0,2427.336181640625,1.0,278.1499938964844,282.9681091308594,300.3969421386719,305.3787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448519706726074,1.0,0.0,0.0,3.7920596599578857,3.7920851707458496,9.59497015173838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.884765625,0.0,1697.606689453125,1895.4371337890625,0.0,2887.078857421875,0.9371830821037292,1.0,0.0,3.0,1.0,0.0
17682780,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7702876925468445,0.3666196465492248,0.3347731530666351,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8704355359077454,0.535966694355011,0.5116106867790222,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8845263123512268,0.5634542107582092,0.3961981832981109,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7918182611465454,0.3983732461929321,0.3822463154792785,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6005253791809082,0.1698862016201019,0.7922405004501343,284.9496765136719,284.95001220703125,304.3014221191406,297.3827819824219,300.5086975097656,299.244384765625,284.94970703125,1.0,0.5936583280563354,0.9906647801399232,0.9906647801399232,1.0,1.0,-2.902044773101806,1.338061809539795,1.5639829635620115,0.6755170226097107,0.9338516592979432,0.9338516592979432,0.0,213.7473907470703,221.0,76426.0390625,0.0,2446.899658203125,1.0,278.1499938964844,282.9687805175781,300.3839111328125,305.36285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36046.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450249433517456,1.0,0.0,0.0,3.7905797958374015,3.790605306625366,9.587482736606034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.2216796875,0.0,1695.6253662109375,1895.4371337890625,0.0,2888.697265625,0.9368331432342528,1.0,0.0,3.0,1.0,0.0
17682840,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7702876925468445,0.3666196465492248,0.3347731530666351,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8704355359077454,0.535966694355011,0.5116106867790222,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8845263123512268,0.5634542107582092,0.3961981832981109,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7918182611465454,0.3983732461929321,0.3822463154792785,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6005253791809082,0.1698862016201019,0.7922405004501343,284.9496765136719,284.95001220703125,304.3014221191406,297.3827819824219,300.5086975097656,299.244384765625,284.94970703125,1.0,0.5936583280563354,0.9906647801399232,0.9906647801399232,1.0,1.0,-2.902044773101806,1.338061809539795,1.5639829635620115,0.6755170226097107,0.9338516592979432,0.9338516592979432,0.0,213.7473907470703,221.0,76426.0390625,0.0,2446.899658203125,1.0,278.1499938964844,282.9687805175781,300.3839111328125,305.36285400390625,293.1499938964844,293.1499938964844,278.1499938964844,36046.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450249433517456,1.0,0.0,0.0,3.7905797958374015,3.790605306625366,9.587482736606034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.2216796875,0.0,1695.6253662109375,1895.4371337890625,0.0,2888.697265625,0.9368331432342528,1.0,0.0,3.0,1.0,0.0
17682900,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.768977165222168,0.3663778901100158,0.3346125483512878,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8688912987709045,0.5355209708213806,0.5112518668174744,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8839707374572754,0.564969003200531,0.3972898125648498,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7906404137611389,0.3984134197235107,0.3823429942131042,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5996084213256836,0.1699084043502807,0.7926148176193237,284.9499206542969,284.95001220703125,304.2895812988281,297.378173828125,300.5029602050781,299.243896484375,284.949951171875,1.0,0.5946881771087646,0.989261269569397,0.989261269569397,1.0,1.0,-2.903298854827881,1.3386163711547852,1.5646824836730957,0.675759494304657,0.93401300907135,0.93401300907135,0.0,215.2608337402344,221.0,76424.8515625,0.0,2456.65771484375,1.0,278.1499938964844,282.9690856933594,300.3791809082031,305.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,36031.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450809121131897,1.0,0.0,0.0,3.790292739868164,3.790318250656128,9.586029818819952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.44140625,0.0,1695.165283203125,1895.4371337890625,0.0,2889.220947265625,0.9367592334747314,1.0,0.0,3.0,1.0,0.0
