time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7676820755004883,0.3661354780197143,0.3344513177871704,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8673645853996277,0.535073459148407,0.5108911991119385,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8834244012832642,0.5664807558059692,0.3983794748783111,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7894744873046875,0.3984516859054565,0.3824378252029419,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5986982583999634,0.1699304431676864,0.7929884791374207,284.9501953125,284.95001220703125,304.2789611816406,297.3747253417969,300.4976501464844,299.243408203125,284.9502258300781,1.0,0.5957152247428894,0.9878451824188232,0.9878451824188232,1.0,1.0,-2.9045443534851074,1.3391647338867188,1.565379619598389,0.6760017275810242,0.9342496395111084,0.9342496395111084,0.0,216.7743988037109,224.0,76428.1484375,0.0,2466.4091796875,1.0,278.1499938964844,282.9693603515625,300.3753662109375,305.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36015.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450942039489746,1.0,0.0,0.0,3.790260076522827,3.790285587310791,9.585864972905256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.7578125,0.0,1695.004150390625,1895.4371337890625,0.0,2889.34521484375,0.9367420077323914,1.0,0.0,3.0,1.0,0.0
17683020,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7651390433311462,0.3656486868858337,0.3341268897056579,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8643645644187927,0.5341725945472717,0.5101640820503235,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8823598027229309,0.569494366645813,0.4005517065525055,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7871790528297424,0.3985216915607452,0.382621169090271,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5968995690345764,0.169974148273468,0.7937335968017578,284.95074462890625,284.95001220703125,304.2616882324219,297.3714904785156,300.489013671875,299.2425231933594,284.9507751464844,1.0,0.5977602005004883,0.985012948513031,0.985012948513031,1.0,1.0,-2.9070072174072266,1.3402427434921265,1.5667644739151,0.6764891743659973,0.935034155845642,0.935034155845642,0.0,219.7995758056641,227.0,76453.328125,0.0,2485.87548828125,1.0,278.1499938964844,282.9697570800781,300.37164306640625,305.3489074707031,293.1499938964844,293.1499938964844,278.1499938964844,35981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450514674186707,1.0,0.0,0.0,3.7912094593048096,3.791234970092773,9.590668241798994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.8564453125,0.0,1695.8758544921875,1895.4371337890625,0.0,2888.945556640625,0.9369340538978576,1.0,0.0,3.0,1.0,0.0
17683080,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7651390433311462,0.3656486868858337,0.3341268897056579,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8643645644187927,0.5341725945472717,0.5101640820503235,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8823598027229309,0.569494366645813,0.4005517065525055,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7871790528297424,0.3985216915607452,0.382621169090271,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5968995690345764,0.169974148273468,0.7937335968017578,284.95074462890625,284.95001220703125,304.2616882324219,297.3714904785156,300.489013671875,299.2425231933594,284.9507751464844,1.0,0.5977602005004883,0.985012948513031,0.985012948513031,1.0,1.0,-2.9070072174072266,1.3402427434921265,1.5667644739151,0.6764891743659973,0.935034155845642,0.935034155845642,0.0,219.7995758056641,227.0,76453.328125,0.0,2485.87548828125,1.0,278.1499938964844,282.9697570800781,300.37164306640625,305.3489074707031,293.1499938964844,293.1499938964844,278.1499938964844,35981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450514674186707,1.0,0.0,0.0,3.7912094593048096,3.791234970092773,9.590668241798994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.8564453125,0.0,1695.8758544921875,1895.4371337890625,0.0,2888.945556640625,0.9369340538978576,1.0,0.0,3.0,1.0,0.0
17683140,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7626573443412781,0.3651599884033203,0.3338005244731903,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8614341616630554,0.5332657098770142,0.5094309449195862,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.881330668926239,0.5724951028823853,0.4027148187160492,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7849313616752625,0.3985842764377594,0.3827972114086151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5951289534568787,0.1700175404548645,0.7944766879081726,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4829406738281,299.24169921875,284.95135498046875,1.0,0.5997940301895142,0.9821807146072388,0.9821807146072388,1.0,1.0,-2.9094386100769043,1.3412989377975464,1.5681395530700684,0.6769803166389465,0.9362344741821288,0.9362344741821288,0.0,222.8230743408203,230.0,76503.2890625,0.0,2505.306884765625,1.0,278.1499938964844,282.969970703125,300.3729858398437,305.351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35945.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448874354362488,1.0,0.0,0.0,3.793524742126465,3.7935502529144287,9.60238594416296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.912109375,0.0,1698.360107421875,1895.4371337890625,0.0,2887.41064453125,0.9374313950538636,1.0,0.0,3.0,1.0,0.0
17683200,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7626573443412781,0.3651599884033203,0.3338005244731903,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8614341616630554,0.5332657098770142,0.5094309449195862,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.881330668926239,0.5724951028823853,0.4027148187160492,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7849313616752625,0.3985842764377594,0.3827972114086151,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5951289534568787,0.1700175404548645,0.7944766879081726,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4829406738281,299.24169921875,284.95135498046875,1.0,0.5997940301895142,0.9821807146072388,0.9821807146072388,1.0,1.0,-2.9094386100769043,1.3412989377975464,1.5681395530700684,0.6769803166389465,0.9362344741821288,0.9362344741821288,0.0,222.8230743408203,230.0,76503.2890625,0.0,2505.306884765625,1.0,278.1499938964844,282.969970703125,300.3729858398437,305.351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35945.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448874354362488,1.0,0.0,0.0,3.793524742126465,3.7935502529144287,9.60238594416296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.912109375,0.0,1698.360107421875,1895.4371337890625,0.0,2887.41064453125,0.9374313950538636,1.0,0.0,3.0,1.0,0.0
17683260,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7602344751358032,0.3646690249443054,0.333472192287445,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8585708737373352,0.5323532819747925,0.5086923837661743,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8803337812423706,0.5754812359809875,0.404867947101593,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7827295064926147,0.3986393809318542,0.3829661607742309,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5933852791786194,0.1700603365898132,0.7952174544334412,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4786682128906,299.24090576171875,284.9518127441406,1.0,0.6018169522285461,0.9793447852134703,0.9793447852134703,1.0,1.0,-2.911837339401245,1.3423346281051636,1.569502830505371,0.6774675846099854,0.9376763105392456,0.9376763105392456,0.0,225.8455047607422,233.0,76572.1015625,0.0,2524.705078125,1.0,278.1499938964844,282.9698791503906,300.3782653808594,305.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,35913.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447145223617554,1.0,0.0,0.0,3.797026872634888,3.797052145004273,9.62012222771591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5390625,0.0,1702.30224609375,1895.4371337890625,0.0,2885.793212890625,0.9381971955299376,1.0,0.0,3.0,1.0,0.0
17683320,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7602344751358032,0.3646690249443054,0.333472192287445,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8585708737373352,0.5323532819747925,0.5086923837661743,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8803337812423706,0.5754812359809875,0.404867947101593,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7827295064926147,0.3986393809318542,0.3829661607742309,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5933852791786194,0.1700603365898132,0.7952174544334412,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4786682128906,299.24090576171875,284.9518127441406,1.0,0.6018169522285461,0.9793447852134703,0.9793447852134703,1.0,1.0,-2.911837339401245,1.3423346281051636,1.569502830505371,0.6774675846099854,0.9376763105392456,0.9376763105392456,0.0,225.8455047607422,233.0,76572.1015625,0.0,2524.705078125,1.0,278.1499938964844,282.9698791503906,300.3782653808594,305.3603515625,293.1499938964844,293.1499938964844,278.1499938964844,35913.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447145223617554,1.0,0.0,0.0,3.797026872634888,3.797052145004273,9.62012222771591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5390625,0.0,1702.30224609375,1895.4371337890625,0.0,2885.793212890625,0.9381971955299376,1.0,0.0,3.0,1.0,0.0
17683380,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.757867157459259,0.3641746938228607,0.3331411182880401,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8557714819908142,0.5314348340034485,0.5079482793807983,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8793656229972839,0.5784504413604736,0.4070096015930176,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7805710434913635,0.3986861109733581,0.3831274211406708,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.591666579246521,0.1701019406318664,0.7959535717964172,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4753112792969,299.2401733398437,284.9519958496094,1.0,0.6038286685943604,0.9765089154243468,0.9765089154243468,1.0,1.0,-2.914198160171509,1.343348503112793,1.5708496570587158,0.6779418587684631,0.9391319155693054,0.9391319155693054,0.0,228.8672637939453,236.0,76650.2109375,0.0,2544.06005859375,1.0,278.1499938964844,282.969482421875,300.3853759765625,305.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,35892.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446061015129089,1.0,0.0,0.0,3.801235675811768,3.801261186599731,9.641462384024635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.3828125,0.0,1707.189208984375,1895.4371337890625,0.0,2884.77880859375,0.9391286969184875,1.0,0.0,3.0,1.0,0.0
17683440,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.757867157459259,0.3641746938228607,0.3331411182880401,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8557714819908142,0.5314348340034485,0.5079482793807983,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8793656229972839,0.5784504413604736,0.4070096015930176,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7805710434913635,0.3986861109733581,0.3831274211406708,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.591666579246521,0.1701019406318664,0.7959535717964172,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4753112792969,299.2401733398437,284.9519958496094,1.0,0.6038286685943604,0.9765089154243468,0.9765089154243468,1.0,1.0,-2.914198160171509,1.343348503112793,1.5708496570587158,0.6779418587684631,0.9391319155693054,0.9391319155693054,0.0,228.8672637939453,236.0,76650.2109375,0.0,2544.06005859375,1.0,278.1499938964844,282.969482421875,300.3853759765625,305.3721008300781,293.1499938964844,293.1499938964844,278.1499938964844,35892.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446061015129089,1.0,0.0,0.0,3.801235675811768,3.801261186599731,9.641462384024635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.3828125,0.0,1707.189208984375,1895.4371337890625,0.0,2884.77880859375,0.9391286969184875,1.0,0.0,3.0,1.0,0.0
17683500,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7567035555839539,0.363926500082016,0.3329746425151825,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8543949127197266,0.5309739112854004,0.5075745582580566,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8788918256759644,0.5799296498298645,0.4080765545368194,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7795076966285706,0.3987067937850952,0.3832055330276489,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5908161997795105,0.1701223403215408,0.7963200211524963,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.473876953125,299.23980712890625,284.9520874023437,1.0,0.6048307418823242,0.9750909805297852,0.9750909805297852,1.0,1.0,-2.91536545753479,1.3438479900360107,1.5715175867080688,0.6781743168830872,0.9398684501647948,0.9398684501647948,0.0,230.37843322753903,236.0,76691.6484375,0.0,2553.726318359375,1.0,278.1499938964844,282.96923828125,300.389404296875,305.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,35885.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445515632629395,1.0,0.0,0.0,3.803495168685913,3.803520679473877,9.652926564740485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.861328125,0.0,1709.843505859375,1895.4371337890625,0.0,2884.268310546875,0.9396312832832336,1.0,0.0,3.0,1.0,0.0
17683560,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.755553126335144,0.3636775910854339,0.3328075706958771,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8530335426330566,0.5305117964744568,0.5071997046470642,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8784245252609253,0.5814042687416077,0.4091405272483825,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784547805786133,0.3987255096435547,0.3832818567752838,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899718999862671,0.1701424568891525,0.7966852188110352,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4726257324219,299.23944091796875,284.9521484375,1.0,0.605830192565918,0.973665714263916,0.973665714263916,1.0,1.0,-2.916523694992065,1.34434175491333,1.5721819400787354,0.6784032583236694,0.9406179189682008,0.9406179189682008,0.0,231.88954162597656,239.0,76734.6953125,0.0,2563.382568359375,1.0,278.1499938964844,282.9689636230469,300.39373779296875,305.3856506347656,293.1499938964844,293.1499938964844,278.1499938964844,35878.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444968461990356,1.0,0.0,0.0,3.805850028991699,3.805875539779663,9.664883009463663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.72265625,0.0,1712.625,1895.4371337890625,0.0,2883.756591796875,0.9401562809944152,1.0,0.0,3.0,1.0,0.0
17683620,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7536500692367554,0.3632580041885376,0.3325254619121551,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8507807850837708,0.5297333598136902,0.5065677762031555,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8776541352272034,0.5838717818260193,0.4109210073947906,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7767095565795898,0.3987525999546051,0.3834058046340942,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5885673761367798,0.1701757162809372,0.7972961068153381,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.470947265625,299.23883056640625,284.95220947265625,1.0,0.6075028777122498,0.971271276473999,0.971271276473999,1.0,1.0,-2.9184486865997314,1.3451594114303589,1.573289155960083,0.6787805557250977,0.9419140219688416,0.9419140219688416,0.0,234.4272918701172,239.0,76810.609375,0.0,2579.578369140625,1.0,278.1499938964844,282.96844482421875,300.4017028808594,305.3984069824219,293.1499938964844,293.1499938964844,278.1499938964844,35870.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444058299064636,1.0,0.0,0.0,3.810014009475708,3.810039758682251,9.686044677437169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.4833984375,0.0,1717.5711669921875,1895.4371337890625,0.0,2882.9052734375,0.9410868287086488,1.0,0.0,3.0,1.0,0.0
17683680,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7532915472984314,0.3631779253482818,0.3324716091156006,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8503562211990356,0.5295848250389099,0.5064471960067749,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.877509355545044,0.5843406915664673,0.4112594127655029,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7763803601264954,0.3987573385238647,0.3834290206432342,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883016586303711,0.1701819896697998,0.7974122762680054,284.9522399902344,284.95001220703125,304.2284851074219,297.40380859375,300.4706420898437,299.2387390136719,284.9522399902344,1.0,0.6078207492828369,0.9708151817321776,0.9708151817321776,1.0,1.0,-2.9188132286071777,1.3453139066696167,1.573499321937561,0.6788516044616699,0.9421639442443848,0.9421639442443848,0.0,234.91091918945312,242.0,76825.3671875,0.0,2582.6630859375,1.0,278.1499938964844,282.9683532714844,300.4032897949219,305.40093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35868.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443850874900818,1.0,0.0,0.0,3.810825109481812,3.810850620269776,9.69016809904133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.560546875,0.0,1718.5372314453125,1895.4371337890625,0.0,2882.71142578125,0.9412682056427002,1.0,0.0,3.0,1.0,0.0
17683740,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7510806918144226,0.3626761734485626,0.3321337699890136,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8477373719215393,0.5286550521850586,0.5056918859481812,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8766188621520996,0.5872604250907898,0.4133667051792145,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7743469476699829,0.3987823128700256,0.3835697472095489,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5866556167602539,0.1702208220958709,0.7981361746788025,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.46929931640625,299.238037109375,284.9523620605469,1.0,0.6098012924194336,0.9679647088050842,0.9679647088050842,1.0,1.0,-2.9210712909698486,1.3462673425674438,1.5748039484024048,0.6792885065078735,0.9437808990478516,0.9437808990478516,0.0,237.93199157714844,230.0,76921.3046875,0.0,2601.912841796875,1.0,278.1499938964844,282.9677124023437,300.4139404296875,305.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,35860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442574739456177,1.0,0.0,0.0,3.8160901069641113,3.8161158561706543,9.716962949823935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.697265625,0.0,1724.827880859375,1895.4371337890625,0.0,2881.517578125,0.9424468278884888,1.0,0.0,3.0,1.0,0.0
17683800,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7510806918144226,0.3626761734485626,0.3321337699890136,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8477373719215393,0.5286550521850586,0.5056918859481812,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8766188621520996,0.5872604250907898,0.4133667051792145,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7743469476699829,0.3987823128700256,0.3835697472095489,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5866556167602539,0.1702208220958709,0.7981361746788025,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.46929931640625,299.238037109375,284.9523620605469,1.0,0.6098012924194336,0.9679647088050842,0.9679647088050842,1.0,1.0,-2.9210712909698486,1.3462673425674438,1.5748039484024048,0.6792885065078735,0.9437808990478516,0.9437808990478516,0.0,237.93199157714844,230.0,76921.3046875,0.0,2601.912841796875,1.0,278.1499938964844,282.9677124023437,300.4139404296875,305.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,35860.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442574739456177,1.0,0.0,0.0,3.8160901069641113,3.8161158561706543,9.716962949823935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.697265625,0.0,1724.827880859375,1895.4371337890625,0.0,2881.517578125,0.9424468278884888,1.0,0.0,3.0,1.0,0.0
17683860,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531516551971436,0.362197071313858,0.3315584361553192,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499943614006042,0.5277361273765564,0.5046794414520264,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810670375823975,0.5901840925216675,0.4152784645557403,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769696116447449,0.3988171815872192,0.3834517002105713,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888701677322388,0.1702784150838852,0.7976633906364441,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4684143066406,299.237548828125,284.9505920410156,1.0,0.6072950959205627,0.9651128649711608,0.9651128649711608,1.0,1.0,-2.9207534790039062,1.345956325531006,1.5747971534729004,0.6790757775306702,0.9436508417129515,0.9436508417129515,0.0,234.20594787597656,218.0,76966.734375,0.0,2582.7578125,1.0,278.1499938964844,282.9661865234375,300.4252014160156,305.4330139160156,293.1499938964844,293.1499938964844,278.1499938964844,35914.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440506458282471,1.0,0.0,0.0,3.819592475891113,3.819618225097656,9.734807235872722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.46484375,0.0,1729.494140625,1895.4371337890625,0.0,2879.5830078125,0.943255603313446,1.0,0.0,3.0,1.0,0.0
17683920,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531516551971436,0.362197071313858,0.3315584361553192,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499943614006042,0.5277361273765564,0.5046794414520264,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810670375823975,0.5901840925216675,0.4152784645557403,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769696116447449,0.3988171815872192,0.3834517002105713,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888701677322388,0.1702784150838852,0.7976633906364441,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4684143066406,299.237548828125,284.9505920410156,1.0,0.6072950959205627,0.9651128649711608,0.9651128649711608,1.0,1.0,-2.9207534790039062,1.345956325531006,1.5747971534729004,0.6790757775306702,0.9436508417129515,0.9436508417129515,0.0,234.20594787597656,218.0,76966.734375,0.0,2582.7578125,1.0,278.1499938964844,282.9661865234375,300.4252014160156,305.4330139160156,293.1499938964844,293.1499938964844,278.1499938964844,35914.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440506458282471,1.0,0.0,0.0,3.819592475891113,3.819618225097656,9.734807235872722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.46484375,0.0,1729.494140625,1895.4371337890625,0.0,2879.5830078125,0.943255603313446,1.0,0.0,3.0,1.0,0.0
17683980,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579085826873779,0.3617832958698272,0.3308939635753631,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552821278572083,0.5268622040748596,0.503554105758667,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888534307479858,0.5931422710418701,0.4170995652675628,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824852466583252,0.3988955318927765,0.3832195699214935,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5934580564498901,0.1703979521989822,0.7967272996902466,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4682922363281,299.2376708984375,284.9496765136719,1.0,0.6027249097824097,0.9622610807418824,0.9622610807418824,1.0,1.0,-2.9193875789642334,1.3451383113861084,1.5742493867874146,0.6785559058189392,0.943019449710846,0.943019449710846,0.0,226.67111206054688,206.0,76981.765625,0.0,2542.704833984375,1.0,278.1499938964844,282.96600341796875,300.437255859375,305.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437102437019348,1.0,0.0,0.0,3.820408582687378,3.820434331893921,9.738967037264956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.943359375,0.0,1730.9403076171875,1895.4371337890625,0.0,2876.39892578125,0.9434813857078552,1.0,0.0,3.0,1.0,0.0
17684040,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579085826873779,0.3617832958698272,0.3308939635753631,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552821278572083,0.5268622040748596,0.503554105758667,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888534307479858,0.5931422710418701,0.4170995652675628,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824852466583252,0.3988955318927765,0.3832195699214935,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5934580564498901,0.1703979521989822,0.7967272996902466,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4682922363281,299.2376708984375,284.9496765136719,1.0,0.6027249097824097,0.9622610807418824,0.9622610807418824,1.0,1.0,-2.9193875789642334,1.3451383113861084,1.5742493867874146,0.6785559058189392,0.943019449710846,0.943019449710846,0.0,226.67111206054688,206.0,76981.765625,0.0,2542.704833984375,1.0,278.1499938964844,282.96600341796875,300.437255859375,305.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35973.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437102437019348,1.0,0.0,0.0,3.820408582687378,3.820434331893921,9.738967037264956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.943359375,0.0,1730.9403076171875,1895.4371337890625,0.0,2876.39892578125,0.9434813857078552,1.0,0.0,3.0,1.0,0.0
17684100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610275745391846,0.3616016805171966,0.3305535912513733,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.858756422996521,0.5264461636543274,0.5029776692390442,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936474919319153,0.5946363806724548,0.4179961681365967,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860230803489685,0.3989533185958862,0.3830880522727966,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963649153709412,0.1704840064048767,0.7962205410003662,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4684753417969,299.2378234863281,284.9495849609375,1.0,0.5999510288238525,0.9608351588249208,0.9608351588249208,1.0,1.0,-2.9185965061187744,1.3446757793426514,1.573920726776123,0.678264319896698,0.94280207157135,0.94280207157135,0.0,222.0655212402344,206.0,76986.4296875,0.0,2518.3212890625,1.0,278.1499938964844,282.96630859375,300.4436950683594,305.453125,293.1499938964844,293.1499938964844,278.1499938964844,35988.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435035943984985,1.0,0.0,0.0,3.82039213180542,3.820417881011963,9.73888404587342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.884765625,0.0,1731.041259765625,1895.4371337890625,0.0,2874.46630859375,0.9434898495674132,1.0,0.0,3.0,1.0,0.0
17684160,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645267248153687,0.3614327609539032,0.3302133083343506,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8626567721366882,0.5260421633720398,0.5024000406265259,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988879323005676,0.5961371660232544,0.4188886880874634,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899488806724548,0.3990206718444824,0.3829535245895386,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995558500289917,0.1705842763185501,0.7957199811935425,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.4687805175781,299.238037109375,284.9495849609375,1.0,0.5969882607460022,0.9594587683677672,0.9594587683677672,1.0,1.0,-2.9178028106689453,1.3442139625549316,1.573588728904724,0.6779733300209045,0.942668914794922,0.942668914794922,0.0,217.1429901123047,194.0,76991.4765625,0.0,2492.369140625,1.0,278.1499938964844,282.9667053222656,300.4503479003906,305.4601135253906,293.1499938964844,293.1499938964844,278.1499938964844,35997.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84328293800354,1.0,0.0,0.0,3.820305347442627,3.820330858230591,9.738440667206303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.994140625,0.0,1731.00439453125,1895.4371337890625,0.0,2872.40234375,0.9434778690338136,1.0,0.0,3.0,1.0,0.0
17684220,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726212739944458,0.3611292541027069,0.3295392692089081,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716880083084106,0.5252665281295776,0.5012494325637817,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109668135643004,0.5991560816764832,0.4206664264202118,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798882246017456,0.3991816341876983,0.3826830387115478,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066838502883911,0.1708254218101501,0.7947779893875122,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.46978759765625,299.2386779785156,284.9498291015625,1.0,0.5906381011009216,0.9567060470581056,0.9567060470581056,1.0,1.0,-2.916287899017334,1.3433237075805664,1.572964072227478,0.6774079203605652,0.9426654577255248,0.9426654577255248,0.0,206.60113525390625,182.0,77006.125,0.0,2437.174072265625,1.0,278.1499938964844,282.9676818847656,300.4643249511719,305.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428207039833069,1.0,0.0,0.0,3.820257425308228,3.8202831745147705,9.738196240505204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.291015625,0.0,1730.9632568359375,1895.4371337890625,0.0,2868.079833984375,0.943471372127533,1.0,0.0,3.0,1.0,0.0
17684280,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726212739944458,0.3611292541027069,0.3295392692089081,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716880083084106,0.5252665281295776,0.5012494325637817,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109668135643004,0.5991560816764832,0.4206664264202118,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798882246017456,0.3991816341876983,0.3826830387115478,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066838502883911,0.1708254218101501,0.7947779893875122,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.46978759765625,299.2386779785156,284.9498291015625,1.0,0.5906381011009216,0.9567060470581056,0.9567060470581056,1.0,1.0,-2.916287899017334,1.3433237075805664,1.572964072227478,0.6774079203605652,0.9426654577255248,0.9426654577255248,0.0,206.60113525390625,182.0,77006.125,0.0,2437.174072265625,1.0,278.1499938964844,282.9676818847656,300.4643249511719,305.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428207039833069,1.0,0.0,0.0,3.820257425308228,3.8202831745147705,9.738196240505204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.291015625,0.0,1730.9632568359375,1895.4371337890625,0.0,2868.079833984375,0.943471372127533,1.0,0.0,3.0,1.0,0.0
17684340,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820957899093628,0.3608605563640594,0.3288774192333221,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822748064994812,0.5245237350463867,0.5001094341278076,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257930517196656,0.602188229560852,0.4224383234977722,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090595602989197,0.3993687927722931,0.3824167251586914,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145729422569275,0.1711100041866302,0.7939350008964539,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4712219238281,299.2394714355469,284.9501647949219,1.0,0.5839254260063171,0.9539532661437988,0.9539532661437988,1.0,1.0,-2.91491961479187,1.3425016403198242,1.572417974472046,0.6768782138824463,0.9429336786270142,0.9429336786270142,0.0,195.49850463867188,170.0,77028.6953125,0.0,2379.508544921875,1.0,278.1499938964844,282.9686279296875,300.47906494140625,305.4911804199219,293.1499938964844,293.1499938964844,278.1499938964844,35990.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842352569103241,1.0,0.0,0.0,3.820632696151733,3.820658445358277,9.740109589984058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.267578125,0.0,1731.3497314453125,1895.4371337890625,0.0,2863.703125,0.9435515999794006,1.0,0.0,3.0,1.0,0.0
17684400,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820957899093628,0.3608605563640594,0.3288774192333221,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822748064994812,0.5245237350463867,0.5001094341278076,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257930517196656,0.602188229560852,0.4224383234977722,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090595602989197,0.3993687927722931,0.3824167251586914,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145729422569275,0.1711100041866302,0.7939350008964539,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4712219238281,299.2394714355469,284.9501647949219,1.0,0.5839254260063171,0.9539532661437988,0.9539532661437988,1.0,1.0,-2.91491961479187,1.3425016403198242,1.572417974472046,0.6768782138824463,0.9429336786270142,0.9429336786270142,0.0,195.49850463867188,170.0,77028.6953125,0.0,2379.508544921875,1.0,278.1499938964844,282.9686279296875,300.47906494140625,305.4911804199219,293.1499938964844,293.1499938964844,278.1499938964844,35990.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842352569103241,1.0,0.0,0.0,3.820632696151733,3.820658445358277,9.740109589984058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.267578125,0.0,1731.3497314453125,1895.4371337890625,0.0,2863.703125,0.9435515999794006,1.0,0.0,3.0,1.0,0.0
17684460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930020093917847,0.3606212735176086,0.3282301723957062,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944857716560364,0.5238081812858582,0.498982697725296,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9426058530807496,0.6052253842353821,0.424204558134079,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199605345726013,0.3995768129825592,0.3821575343608856,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228992938995361,0.1714328378438949,0.7932060360908508,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.47296142578125,299.2403564453125,284.950439453125,1.0,0.5769636034965515,0.9512450695037842,0.9512450695037842,1.0,1.0,-2.913725137710572,1.341763257980347,1.571961760520935,0.6763943433761597,0.9433994293212892,0.9433994293212892,0.0,184.0434112548828,158.0,77059.90625,0.0,2320.451416015625,1.0,278.1499938964844,282.96942138671875,300.4944152832031,305.50860595703125,293.1499938964844,293.1499938964844,278.1499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418956398963928,1.0,0.0,0.0,3.821559190750122,3.821584939956665,9.744834414959769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.97265625,0.0,1732.3763427734375,1895.4371337890625,0.0,2859.431396484375,0.9437525868415833,1.0,0.0,3.0,1.0,0.0
17684520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930020093917847,0.3606212735176086,0.3282301723957062,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944857716560364,0.5238081812858582,0.498982697725296,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9426058530807496,0.6052253842353821,0.424204558134079,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199605345726013,0.3995768129825592,0.3821575343608856,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228992938995361,0.1714328378438949,0.7932060360908508,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.47296142578125,299.2403564453125,284.950439453125,1.0,0.5769636034965515,0.9512450695037842,0.9512450695037842,1.0,1.0,-2.913725137710572,1.341763257980347,1.571961760520935,0.6763943433761597,0.9433994293212892,0.9433994293212892,0.0,184.0434112548828,158.0,77059.90625,0.0,2320.451416015625,1.0,278.1499938964844,282.96942138671875,300.4944152832031,305.50860595703125,293.1499938964844,293.1499938964844,278.1499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418956398963928,1.0,0.0,0.0,3.821559190750122,3.821584939956665,9.744834414959769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.97265625,0.0,1732.3763427734375,1895.4371337890625,0.0,2859.431396484375,0.9437525868415833,1.0,0.0,3.0,1.0,0.0
17684580,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8053710460662842,0.3604035973548889,0.3275966346263885,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9085667729377748,0.5231136679649353,0.4978695213794708,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960399091243744,0.6082607507705688,0.4259651601314544,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8318943977355957,0.3998002707958221,0.3819065988063812,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320032477378845,0.1717844158411026,0.7925792932510376,284.9506530761719,284.95001220703125,304.2416076660156,297.51239013671875,300.4748840332031,299.2412109375,284.95068359375,1.0,0.5698467493057251,0.9485368728637696,0.9485368728637696,1.0,1.0,-2.912686347961426,1.3410972356796265,1.5715889930725098,0.6759492754936218,0.9439873099327089,0.9439873099327089,0.0,172.4155731201172,146.0,77098.1796875,0.0,2260.858642578125,1.0,278.1499938964844,282.9700622558594,300.5101623535156,305.5269470214844,293.1499938964844,293.1499938964844,278.1499938964844,35966.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414497375488281,1.0,0.0,0.0,3.822953224182129,3.822978973388672,9.75194438979088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.0537109375,0.0,1733.97314453125,1895.4371337890625,0.0,2855.262939453125,0.9440585374832152,1.0,0.0,3.0,1.0,0.0
17684640,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8053710460662842,0.3604035973548889,0.3275966346263885,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9085667729377748,0.5231136679649353,0.4978695213794708,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960399091243744,0.6082607507705688,0.4259651601314544,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8318943977355957,0.3998002707958221,0.3819065988063812,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6320032477378845,0.1717844158411026,0.7925792932510376,284.9506530761719,284.95001220703125,304.2416076660156,297.51239013671875,300.4748840332031,299.2412109375,284.95068359375,1.0,0.5698467493057251,0.9485368728637696,0.9485368728637696,1.0,1.0,-2.912686347961426,1.3410972356796265,1.5715889930725098,0.6759492754936218,0.9439873099327089,0.9439873099327089,0.0,172.4155731201172,146.0,77098.1796875,0.0,2260.858642578125,1.0,278.1499938964844,282.9700622558594,300.5101623535156,305.5269470214844,293.1499938964844,293.1499938964844,278.1499938964844,35966.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414497375488281,1.0,0.0,0.0,3.822953224182129,3.822978973388672,9.75194438979088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.0537109375,0.0,1733.97314453125,1895.4371337890625,0.0,2855.262939453125,0.9440585374832152,1.0,0.0,3.0,1.0,0.0
17684700,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119852542877197,0.3603019714355469,0.3272848427295685,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916936993598938,0.5227745175361633,0.4973186552524566,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.96938818693161,0.6097763180732727,0.4268427491188049,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384736776351929,0.3999180197715759,0.3817849159240722,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6370358467102051,0.1719699054956436,0.7923023104667664,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.4759216308594,299.2416076660156,284.9507751464844,1.0,0.5662423372268677,0.9471827149391174,0.9471827149391174,1.0,1.0,-2.912226915359497,1.340792179107666,1.571434736251831,0.6757416725158691,0.9443202018737792,0.9443202018737792,0.0,166.55557250976562,146.0,77119.8125,0.0,2230.951904296875,1.0,278.1499938964844,282.9703369140625,300.5181579589844,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,35961.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412326574325562,1.0,0.0,0.0,3.823813199996948,3.823838949203491,9.756332701726933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.5751953125,0.0,1734.9732666015625,1895.4371337890625,0.0,2853.234375,0.9442484378814696,1.0,0.0,3.0,1.0,0.0
17684760,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8187633752822876,0.3602044284343719,0.3269761204719543,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9261815547943116,0.5224401950836182,0.4967716634273529,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.978290855884552,0.6112893223762512,0.4277182519435882,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8455823063850403,0.4000393450260162,0.3816658854484558,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6424919366836548,0.1721609383821487,0.7920476198196411,284.9508361816406,284.95001220703125,304.2460632324219,297.5283508300781,300.4769592285156,299.24200439453125,284.9508361816406,1.0,0.5626124143600464,0.9458158612251282,0.9458158612251282,1.0,1.0,-2.91180157661438,1.3405020236968994,1.57129967212677,0.6755418181419373,0.9446719288825988,0.9446719288825988,0.0,160.6773223876953,134.0,77142.796875,0.0,2201.02392578125,1.0,278.1499938964844,282.9705810546875,300.52618408203125,305.5460510253906,293.1499938964844,293.1499938964844,278.1499938964844,35955.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410192131996155,1.0,0.0,0.0,3.824764251708984,3.8247900009155273,9.761187129697646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.3564453125,0.0,1736.087646484375,1895.4371337890625,0.0,2851.239013671875,0.944459080696106,1.0,0.0,3.0,1.0,0.0
