time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8322036862373352,0.3600338697433471,0.3264153003692627,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.944921851158142,0.5218364000320435,0.4957748055458069,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.994106113910675,0.6140734553337097,0.4293278455734253,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.860359787940979,0.4002711176872253,0.3814538717269897,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6539058685302734,0.1725245863199234,0.791630208492279,284.9509582519531,284.95001220703125,304.2503356933594,297.543212890625,300.4789428710937,299.24273681640625,284.9509582519531,1.0,0.5558764934539795,0.9433008432388306,0.9433008432388306,1.0,1.0,-2.911073923110962,1.3399921655654907,1.5710817575454712,0.6751869916915894,0.9453437328338624,0.9453437328338624,0.0,149.83543395996094,134.0,77187.46875,0.0,2145.96923828125,1.0,278.1499938964844,282.970947265625,300.54107666015625,305.5640563964844,293.1499938964844,293.1499938964844,278.1499938964844,35947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406338691711426,1.0,0.0,0.0,3.82668137550354,3.826707124710083,9.7709744295571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.2939453125,0.0,1738.353759765625,1895.4371337890625,0.0,2847.63818359375,0.9448850154876708,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8334547281265259,0.3600192368030548,0.3263668119907379,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9466243982315063,0.5217841863632202,0.4956884682178497,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9954277276992798,0.6143155097961426,0.4294678270816803,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8617597222328186,0.4002915024757385,0.3814357221126556,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6549920439720154,0.1725565195083618,0.7915956377983093,284.9509582519531,284.95001220703125,304.250732421875,297.54449462890625,300.4791259765625,299.2427978515625,284.9509582519531,1.0,0.5552886724472046,0.9430820941925048,0.9430820941925048,1.0,1.0,-2.9110121726989746,1.3399484157562256,1.571063756942749,0.6751564741134644,0.9454029202461244,0.9454029202461244,0.0,148.89462280273438,122.0,77191.421875,0.0,2141.19677734375,1.0,278.1499938964844,282.9709777832031,300.5423889160156,305.5656433105469,293.1499938964844,293.1499938964844,278.1499938964844,35947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406004309654236,1.0,0.0,0.0,3.826852321624756,3.826878070831299,9.77184868133918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.431640625,0.0,1738.5565185546875,1895.4371337890625,0.0,2847.32568359375,0.9449230432510376,1.0,0.0,3.0,1.0,0.0
17684940,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8463334441184998,0.3597603440284729,0.3258229494094848,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9631689190864564,0.5210447311401367,0.4946712851524353,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6191962957382202,0.416242390871048,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8762863874435425,0.4004657566547394,0.3812730014324188,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6663829684257507,0.1729045361280441,0.791542649269104,284.9388427734375,284.95001220703125,304.2554626464844,297.5606994628906,300.48419189453125,299.2511291503906,284.93804931640625,1.0,0.546879768371582,0.9403483867645264,0.9403483867645264,1.0,1.0,-2.8930366039276123,1.330976128578186,1.5620605945587158,0.6704975366592407,0.934198796749115,0.934198796749115,0.0,139.23460388183594,125.0,76877.671875,0.0,2063.0498046875,1.0,278.1499938964844,282.964599609375,300.55694580078125,305.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36360.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398881554603577,1.0,0.0,0.0,3.816684007644653,3.816709756851196,9.719987019707332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.1357421875,0.0,1729.4576416015625,1895.4371337890625,0.0,2840.670166015625,0.9427870512008668,1.0,0.0,3.0,1.0,0.0
17685000,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8463334441184998,0.3597603440284729,0.3258229494094848,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9631689190864564,0.5210447311401367,0.4946712851524353,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6191962957382202,0.416242390871048,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8762863874435425,0.4004657566547394,0.3812730014324188,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6663829684257507,0.1729045361280441,0.791542649269104,284.9388427734375,284.95001220703125,304.2554626464844,297.5606994628906,300.48419189453125,299.2511291503906,284.93804931640625,1.0,0.546879768371582,0.9403483867645264,0.9403483867645264,1.0,1.0,-2.8930366039276123,1.330976128578186,1.5620605945587158,0.6704975366592407,0.934198796749115,0.934198796749115,0.0,139.23460388183594,125.0,76877.671875,0.0,2063.0498046875,1.0,278.1499938964844,282.964599609375,300.55694580078125,305.5691223144531,293.1499938964844,293.1499938964844,278.1499938964844,36360.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398881554603577,1.0,0.0,0.0,3.816684007644653,3.816709756851196,9.719987019707332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.1357421875,0.0,1729.4576416015625,1895.4371337890625,0.0,2840.670166015625,0.9427870512008668,1.0,0.0,3.0,1.0,0.0
17685060,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531109690666199,0.3595416843891144,0.3254446387290954,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709402918815612,0.5203060507774353,0.4937962293624878,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266061067581177,0.4055836498737335,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840370178222656,0.400629848241806,0.3812496662139892,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6727215647697449,0.1732969582080841,0.7924034595489502,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.49639892578125,299.2718505859375,284.9409484863281,1.0,0.5425238013267517,0.937831461429596,0.937831461429596,1.0,1.0,-2.8797104358673096,1.324371337890625,1.5553390979766846,0.666645884513855,0.9275738000869752,0.9275738000869752,0.0,134.4275665283203,128.0,76564.1640625,0.0,2017.309814453125,1.0,278.1499938964844,282.9732666015625,300.5700378417969,305.5575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36547.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384578824043274,1.0,0.0,0.0,3.793432712554932,3.793458223342896,9.601918691259923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.251953125,0.0,1702.9320068359375,1895.4371337890625,0.0,2827.310791015625,0.9378268122673036,1.0,0.0,3.0,1.0,0.0
17685120,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531109690666199,0.3595416843891144,0.3254446387290954,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709402918815612,0.5203060507774353,0.4937962293624878,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266061067581177,0.4055836498737335,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840370178222656,0.400629848241806,0.3812496662139892,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6727215647697449,0.1732969582080841,0.7924034595489502,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.49639892578125,299.2718505859375,284.9409484863281,1.0,0.5425238013267517,0.937831461429596,0.937831461429596,1.0,1.0,-2.8797104358673096,1.324371337890625,1.5553390979766846,0.666645884513855,0.9275738000869752,0.9275738000869752,0.0,134.4275665283203,128.0,76564.1640625,0.0,2017.309814453125,1.0,278.1499938964844,282.9732666015625,300.5700378417969,305.5575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36547.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384578824043274,1.0,0.0,0.0,3.793432712554932,3.793458223342896,9.601918691259923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.251953125,0.0,1702.9320068359375,1895.4371337890625,0.0,2827.310791015625,0.9378268122673036,1.0,0.0,3.0,1.0,0.0
17685180,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8563714623451233,0.3594031929969787,0.3252362906932831,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743183255195618,0.5196453928947449,0.4930854439735412,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.633807897567749,0.4006038606166839,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878723978996277,0.4008437097072601,0.3813646733760834,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761496663093567,0.1737521290779113,0.7940233945846558,284.947998046875,284.95001220703125,304.2646484375,297.5928955078125,300.5078125,299.2904663085937,284.9482727050781,1.0,0.5406460165977478,0.9353145360946656,0.9353145360946656,1.0,1.0,-2.874697685241699,1.321782469749451,1.552915096282959,0.6650940775871277,0.9290104508399964,0.9290104508399964,0.0,132.26736450195312,131.0,76484.6640625,0.0,1998.4830322265625,1.0,278.1499938964844,282.9820251464844,300.5869140625,305.5653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36272.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372418880462646,1.0,0.0,0.0,3.782795906066896,3.7828214168548575,9.548147090754355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.9208984375,0.0,1688.10302734375,1895.4371337890625,0.0,2815.957275390625,0.9352722764015198,1.0,0.0,3.0,1.0,0.0
17685240,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8563714623451233,0.3594031929969787,0.3252362906932831,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9743183255195618,0.5196453928947449,0.4930854439735412,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.633807897567749,0.4006038606166839,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878723978996277,0.4008437097072601,0.3813646733760834,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761496663093567,0.1737521290779113,0.7940233945846558,284.947998046875,284.95001220703125,304.2646484375,297.5928955078125,300.5078125,299.2904663085937,284.9482727050781,1.0,0.5406460165977478,0.9353145360946656,0.9353145360946656,1.0,1.0,-2.874697685241699,1.321782469749451,1.552915096282959,0.6650940775871277,0.9290104508399964,0.9290104508399964,0.0,132.26736450195312,131.0,76484.6640625,0.0,1998.4830322265625,1.0,278.1499938964844,282.9820251464844,300.5869140625,305.5653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36272.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372418880462646,1.0,0.0,0.0,3.782795906066896,3.7828214168548575,9.548147090754355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.9208984375,0.0,1688.10302734375,1895.4371337890625,0.0,2815.957275390625,0.9352722764015198,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569613099098206,0.3593312501907348,0.325160801410675,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748349785804749,0.5193235874176025,0.4927681386470794,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.637066662311554,0.3996685743331909,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886549472808838,0.4009540975093841,0.3814539313316345,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.677001416683197,0.1739833205938339,0.7949915528297424,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.51226806640625,299.2972717285156,284.9510803222656,1.0,0.5404119491577148,0.934056043624878,0.934056043624878,1.0,1.0,-2.874371290206909,1.321544885635376,1.5528262853622437,0.6649007797241211,0.9309906363487244,0.9309906363487244,0.0,131.88685607910156,131.0,76509.3671875,0.0,1996.0843505859373,1.0,278.1499938964844,282.9847106933594,300.5959777832031,305.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,36124.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368431925773621,1.0,0.0,0.0,3.782061100006104,3.7820866107940674,9.544438626107876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.73046875,0.0,1686.0841064453125,1895.4371337890625,0.0,2812.235595703125,0.9350101947784424,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8570249080657959,0.3592469990253448,0.3250878155231476,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.974782645702362,0.5189979672431946,0.4924613237380981,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.6400885581970215,0.3994883596897125,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888708353042603,0.4010598063468933,0.3815522491931915,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6774123311042786,0.1742072403430938,0.7959951758384705,284.9530029296875,284.95001220703125,304.26885986328125,297.608642578125,300.5158386230469,299.3023986816406,284.9531555175781,1.0,0.5405063629150391,0.9328212141990662,0.9328212141990662,1.0,1.0,-2.875020742416382,1.3217815160751345,1.5532392263412476,0.6649702787399292,0.9332632422447203,0.9332632422447203,0.0,131.83958435058594,149.0,76563.078125,0.0,1996.91796875,1.0,278.1499938964844,282.9862365722656,300.60498046875,305.586669921875,293.1499938964844,293.1499938964844,278.1499938964844,35996.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365678787231445,1.0,0.0,0.0,3.783614635467529,3.783640146255493,9.552280744173911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.4873046875,0.0,1686.9368896484375,1895.4371337890625,0.0,2809.666015625,0.9352704286575316,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8490136861801147,0.3590796887874603,0.3251146376132965,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9653772115707396,0.5183864235877991,0.4920574426651001,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6442983150482178,0.4112584590911865,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8804121017456055,0.4013034105300903,0.3819540739059448,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6713607907295227,0.1746516227722168,0.7988801598548889,284.9662475585937,284.95001220703125,304.27264404296875,297.6240234375,300.5187683105469,299.3031616210937,284.9669189453125,1.0,0.5466410517692566,0.930351495742798,0.930351495742798,1.0,1.0,-2.892641544342041,1.3302313089370728,1.5624103546142578,0.6692094802856445,0.9483531713485718,0.9483531713485718,0.0,137.1672821044922,152.0,77029.359375,0.0,2052.2294921875,1.0,278.1499938964844,282.99285888671875,300.6239318847656,305.6278076171875,293.1499938964844,293.1499938964844,278.1499938964844,35438.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365263342857361,1.0,0.0,0.0,3.801422119140625,3.801447629928589,9.64240825851448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.9404296875,0.0,1703.8724365234375,1895.4371337890625,0.0,2809.278564453125,0.9389902353286744,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8490136861801147,0.3590796887874603,0.3251146376132965,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9653772115707396,0.5183864235877991,0.4920574426651001,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6442983150482178,0.4112584590911865,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8804121017456055,0.4013034105300903,0.3819540739059448,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6713607907295227,0.1746516227722168,0.7988801598548889,284.9662475585937,284.95001220703125,304.27264404296875,297.6240234375,300.5187683105469,299.3031616210937,284.9669189453125,1.0,0.5466410517692566,0.930351495742798,0.930351495742798,1.0,1.0,-2.892641544342041,1.3302313089370728,1.5624103546142578,0.6692094802856445,0.9483531713485718,0.9483531713485718,0.0,137.1672821044922,152.0,77029.359375,0.0,2052.2294921875,1.0,278.1499938964844,282.99285888671875,300.6239318847656,305.6278076171875,293.1499938964844,293.1499938964844,278.1499938964844,35438.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365263342857361,1.0,0.0,0.0,3.801422119140625,3.801447629928589,9.64240825851448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.9404296875,0.0,1703.8724365234375,1895.4371337890625,0.0,2809.278564453125,0.9389902353286744,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8421504497528076,0.3587683141231537,0.3250379264354706,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.956674098968506,0.5177035927772522,0.4916125833988189,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.6461685299873352,0.4217625558376312,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.873197078704834,0.4014833569526672,0.3823148608207702,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6661554574966431,0.1749616265296936,0.8012540340423584,284.9661865234375,284.95001220703125,304.27587890625,297.638916015625,300.5139465332031,299.2904357910156,284.966064453125,1.0,0.5514206886291504,0.9278817772865297,0.9278817772865297,1.0,1.0,-2.907938241958618,1.337468504905701,1.570469856262207,0.6731752753257751,0.9598286151885986,0.9598286151885986,0.0,142.04290771484375,155.0,77527.25,0.0,2101.978515625,1.0,278.1499938964844,282.9851989746094,300.64276123046875,305.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,35208.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373691439628601,1.0,0.0,0.0,3.832686901092529,3.832712650299072,9.801667602005182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.9169921875,0.0,1739.8572998046875,1895.4371337890625,0.0,2817.145263671875,0.9457640051841736,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8421504497528076,0.3587683141231537,0.3250379264354706,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.956674098968506,0.5177035927772522,0.4916125833988189,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.6461685299873352,0.4217625558376312,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.873197078704834,0.4014833569526672,0.3823148608207702,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6661554574966431,0.1749616265296936,0.8012540340423584,284.9661865234375,284.95001220703125,304.27587890625,297.638916015625,300.5139465332031,299.2904357910156,284.966064453125,1.0,0.5514206886291504,0.9278817772865297,0.9278817772865297,1.0,1.0,-2.907938241958618,1.337468504905701,1.570469856262207,0.6731752753257751,0.9598286151885986,0.9598286151885986,0.0,142.04290771484375,155.0,77527.25,0.0,2101.978515625,1.0,278.1499938964844,282.9851989746094,300.64276123046875,305.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,35208.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373691439628601,1.0,0.0,0.0,3.832686901092529,3.832712650299072,9.801667602005182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.9169921875,0.0,1739.8572998046875,1895.4371337890625,0.0,2817.145263671875,0.9457640051841736,1.0,0.0,3.0,1.0,0.0
17685660,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8363664150238037,0.3583156168460846,0.3247959613800049,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9489393830299376,0.5169122219085693,0.4910361468791961,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.6474745273590088,0.4307829141616821,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8672029376029968,0.4015735387802124,0.382562518119812,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6617546677589417,0.1751396209001541,0.8028680086135864,284.96246337890625,284.95001220703125,304.2784118652344,297.6532287597656,300.50762939453125,299.2760314941406,284.9623413085937,1.0,0.5555592775344849,0.9248147010803224,0.9248147010803224,1.0,1.0,-2.9200363159179688,1.3431233167648315,1.5769128799438477,0.6761630773544312,0.9664356112480164,0.9664356112480164,0.0,146.274658203125,158.0,77923.421875,0.0,2143.54736328125,1.0,278.1499938964844,282.976806640625,300.65740966796875,305.7261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35289.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382390141487122,1.0,0.0,0.0,3.8588922023773193,3.8589181900024414,9.93616026789823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.529296875,0.0,1772.60400390625,1895.4371337890625,0.0,2825.26708984375,0.9517117738723756,1.0,0.0,3.0,1.0,0.0
17685720,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8363664150238037,0.3583156168460846,0.3247959613800049,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9489393830299376,0.5169122219085693,0.4910361468791961,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.6474745273590088,0.4307829141616821,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8672029376029968,0.4015735387802124,0.382562518119812,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6617546677589417,0.1751396209001541,0.8028680086135864,284.96246337890625,284.95001220703125,304.2784118652344,297.6532287597656,300.50762939453125,299.2760314941406,284.9623413085937,1.0,0.5555592775344849,0.9248147010803224,0.9248147010803224,1.0,1.0,-2.9200363159179688,1.3431233167648315,1.5769128799438477,0.6761630773544312,0.9664356112480164,0.9664356112480164,0.0,146.274658203125,158.0,77923.421875,0.0,2143.54736328125,1.0,278.1499938964844,282.976806640625,300.65740966796875,305.7261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35289.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382390141487122,1.0,0.0,0.0,3.8588922023773193,3.8589181900024414,9.93616026789823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.529296875,0.0,1772.60400390625,1895.4371337890625,0.0,2825.26708984375,0.9517117738723756,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8312121629714966,0.3578122854232788,0.3244863450527191,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9417779445648192,0.5160799622535706,0.4904004335403442,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6485410928726196,0.438988447189331,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8619257211685181,0.4016274213790893,0.3827573359012604,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6578377485275269,0.1752538084983825,0.8040960431098938,284.959716796875,284.95001220703125,304.2801513671875,297.66680908203125,300.5010986328125,299.26220703125,284.95965576171875,1.0,0.5592670440673828,0.9217475652694702,0.9217475652694702,1.0,1.0,-2.9304745197296143,1.3479639291763306,1.582510471343994,0.6787020564079285,0.9715226888656616,0.9715226888656616,0.0,150.17332458496094,161.0,78260.5703125,0.0,2180.90966796875,1.0,278.1499938964844,282.9702453613281,300.67047119140625,305.762939453125,293.1499938964844,293.1499938964844,278.1499938964844,35393.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389508724212646,1.0,0.0,0.0,3.880770206451416,3.880796194076538,1.0049144520962727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.412109375,0.0,1800.56005859375,1895.4371337890625,0.0,2831.9150390625,0.9567080140113832,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8312121629714966,0.3578122854232788,0.3244863450527191,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9417779445648192,0.5160799622535706,0.4904004335403442,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6485410928726196,0.438988447189331,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8619257211685181,0.4016274213790893,0.3827573359012604,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6578377485275269,0.1752538084983825,0.8040960431098938,284.959716796875,284.95001220703125,304.2801513671875,297.66680908203125,300.5010986328125,299.26220703125,284.95965576171875,1.0,0.5592670440673828,0.9217475652694702,0.9217475652694702,1.0,1.0,-2.9304745197296143,1.3479639291763306,1.582510471343994,0.6787020564079285,0.9715226888656616,0.9715226888656616,0.0,150.17332458496094,161.0,78260.5703125,0.0,2180.90966796875,1.0,278.1499938964844,282.9702453613281,300.67047119140625,305.762939453125,293.1499938964844,293.1499938964844,278.1499938964844,35393.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389508724212646,1.0,0.0,0.0,3.880770206451416,3.880796194076538,1.0049144520962727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.412109375,0.0,1800.56005859375,1895.4371337890625,0.0,2831.9150390625,0.9567080140113832,1.0,0.0,3.0,1.0,0.0
17685900,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8288173675537109,0.3575515151023865,0.3243182897567749,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9383848309516908,0.5156572461128235,0.4900713264942169,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9990000128746032,0.6490072011947632,0.4428538978099823,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8595004677772522,0.401648074388504,0.3828440308570862,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6560291647911072,0.1752977520227432,0.8046244978904724,284.9587707519531,284.95001220703125,304.2807006835937,297.67333984375,300.4978332519531,299.2555847167969,284.958740234375,1.0,0.5610036253929138,0.9202139973640442,0.9202139973640442,1.0,1.0,-2.93526291847229,1.3501726388931274,1.585090398788452,0.6798545718193054,0.9738267660140992,0.9738267660140992,0.0,152.0283203125,161.0,78413.0546875,0.0,2198.466064453125,1.0,278.1499938964844,282.96759033203125,300.6766662597656,305.7797546386719,293.1499938964844,293.1499938964844,278.1499938964844,35439.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392572402954102,1.0,0.0,0.0,3.890421152114868,3.890447616577149,1.0099189466927785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.5068359375,0.0,1812.9935302734373,1895.4371337890625,0.0,2834.7763671875,0.9589139819145204,1.0,0.0,3.0,1.0,0.0
17685960,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8265170454978943,0.357287049293518,0.3241447806358337,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9350996017456056,0.5152322053909302,0.489737868309021,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9990000128746032,0.649434506893158,0.4465956091880798,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8571903109550476,0.4016663134098053,0.3829263746738434,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6543037295341492,0.1753364950418472,0.8051170706748962,284.95806884765625,284.95001220703125,304.2809753417969,297.6796264648437,300.4945068359375,299.2491760253906,284.9580383300781,1.0,0.5626821517944336,0.9186303615570068,0.9186303615570068,1.0,1.0,-2.939842700958252,1.3522745370864868,1.5875681638717651,0.6809465885162354,0.9760556817054749,0.9760556817054749,0.0,153.83604431152344,164.0,78557.6328125,0.0,2215.4755859375,1.0,278.1499938964844,282.9652709960937,300.68267822265625,305.7958374023437,293.1499938964844,293.1499938964844,278.1499938964844,35481.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395400047302246,1.0,0.0,0.0,3.899436712265015,3.899463176727295,1.0146050044568256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.2099609375,0.0,1824.643310546875,1895.4371337890625,0.0,2837.41748046875,0.9609745144844056,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8220864534378052,0.3567454516887665,0.3237841129302978,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.928747296333313,0.5143745541572571,0.4890614748001098,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6501736044883728,0.453436404466629,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8528006076812744,0.4016932845115661,0.3830803036689758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6510190963745117,0.1754004657268524,0.8060227632522583,284.9569091796875,284.95001220703125,304.2807312011719,297.6914978027344,300.48779296875,299.2370300292969,284.9568786621094,1.0,0.5658459663391113,0.9154629707336426,0.9154629707336426,1.0,1.0,-2.9479825496673584,1.3559753894805908,1.5920071601867676,0.6828640103340149,0.9800877571105956,0.9800877571105956,0.0,157.36190795898438,167.0,78816.1953125,0.0,2247.488037109375,1.0,278.1499938964844,282.9613342285156,300.6940612792969,305.8253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400274515151978,1.0,0.0,0.0,3.915450811386109,3.9154772758483887,1.0229556437479914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.2392578125,0.0,1845.44287109375,1895.4371337890625,0.0,2841.9716796875,0.9646328687667848,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8220864534378052,0.3567454516887665,0.3237841129302978,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.928747296333313,0.5143745541572571,0.4890614748001098,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6501736044883728,0.453436404466629,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8528006076812744,0.4016932845115661,0.3830803036689758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6510190963745117,0.1754004657268524,0.8060227632522583,284.9569091796875,284.95001220703125,304.2807312011719,297.6914978027344,300.48779296875,299.2370300292969,284.9568786621094,1.0,0.5658459663391113,0.9154629707336426,0.9154629707336426,1.0,1.0,-2.9479825496673584,1.3559753894805908,1.5920071601867676,0.6828640103340149,0.9800877571105956,0.9800877571105956,0.0,157.36190795898438,167.0,78816.1953125,0.0,2247.488037109375,1.0,278.1499938964844,282.9613342285156,300.6940612792969,305.8253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400274515151978,1.0,0.0,0.0,3.915450811386109,3.9154772758483887,1.0229556437479914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.2392578125,0.0,1845.44287109375,1895.4371337890625,0.0,2841.9716796875,0.9646328687667848,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170380592346191,0.3561704456806183,0.3234210312366485,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215883612632751,0.5134828090667725,0.4883840382099151,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965391159057616,0.6513488292694092,0.4556748867034912,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478385806083679,0.4016821682453155,0.3832297325134277,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472947001457214,0.1754403114318847,0.8069424629211426,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4818115234375,299.2279052734375,284.9529113769531,1.0,0.5685479640960693,0.9122955799102784,0.9122955799102784,1.0,1.0,-2.9508910179138184,1.357116937637329,1.5937741994857788,0.6834524273872375,0.9804325699806212,0.9804325699806212,0.0,161.2831268310547,170.0,78952.5703125,0.0,2272.192138671875,1.0,278.1499938964844,282.95654296875,300.7040710449219,305.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,35699.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403511643409729,1.0,0.0,0.0,3.92618727684021,3.926213979721069,1.0285733651471674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.435546875,0.0,1860.2784423828125,1895.4371337890625,0.0,2844.99658203125,0.9671287536621094,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170380592346191,0.3561704456806183,0.3234210312366485,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215883612632751,0.5134828090667725,0.4883840382099151,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965391159057616,0.6513488292694092,0.4556748867034912,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478385806083679,0.4016821682453155,0.3832297325134277,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472947001457214,0.1754403114318847,0.8069424629211426,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4818115234375,299.2279052734375,284.9529113769531,1.0,0.5685479640960693,0.9122955799102784,0.9122955799102784,1.0,1.0,-2.9508910179138184,1.357116937637329,1.5937741994857788,0.6834524273872375,0.9804325699806212,0.9804325699806212,0.0,161.2831268310547,170.0,78952.5703125,0.0,2272.192138671875,1.0,278.1499938964844,282.95654296875,300.7040710449219,305.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,35699.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403511643409729,1.0,0.0,0.0,3.92618727684021,3.926213979721069,1.0285733651471674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.435546875,0.0,1860.2784423828125,1895.4371337890625,0.0,2844.99658203125,0.9671287536621094,1.0,0.0,3.0,1.0,0.0
17686260,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8122661113739014,0.3555876314640045,0.3230375945568084,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.915031909942627,0.5125738978385925,0.4876784682273865,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9929293394088744,0.6530658602714539,0.4568835794925689,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8433042764663696,0.4016446471214294,0.3833435177803039,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6439093947410583,0.1754772812128067,0.8077898621559143,284.9506225585937,284.95001220703125,304.27655029296875,297.7120361328125,300.47705078125,299.2222900390625,284.9505615234375,1.0,0.5709150433540344,0.9092809557914734,0.9092809557914734,1.0,1.0,-2.952125310897827,1.3574650287628174,1.5946602821350098,0.6835436820983887,0.9795398116111756,0.9795398116111756,0.0,164.98025512695312,173.0,79022.3984375,0.0,2293.036865234375,1.0,278.1499938964844,282.95428466796875,300.7127380371094,305.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,35839.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404482007026672,1.0,0.0,0.0,3.931314468383789,3.931341171264648,1.031261604111933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.412109375,0.0,1867.951904296875,1895.4371337890625,0.0,2845.903076171875,0.96837717294693,1.0,0.0,3.0,1.0,0.0
17686320,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8122661113739014,0.3555876314640045,0.3230375945568084,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.915031909942627,0.5125738978385925,0.4876784682273865,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9929293394088744,0.6530658602714539,0.4568835794925689,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8433042764663696,0.4016446471214294,0.3833435177803039,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6439093947410583,0.1754772812128067,0.8077898621559143,284.9506225585937,284.95001220703125,304.27655029296875,297.7120361328125,300.47705078125,299.2222900390625,284.9505615234375,1.0,0.5709150433540344,0.9092809557914734,0.9092809557914734,1.0,1.0,-2.952125310897827,1.3574650287628174,1.5946602821350098,0.6835436820983887,0.9795398116111756,0.9795398116111756,0.0,164.98025512695312,173.0,79022.3984375,0.0,2293.036865234375,1.0,278.1499938964844,282.95428466796875,300.7127380371094,305.8617553710937,293.1499938964844,293.1499938964844,278.1499938964844,35839.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404482007026672,1.0,0.0,0.0,3.931314468383789,3.931341171264648,1.031261604111933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.412109375,0.0,1867.951904296875,1895.4371337890625,0.0,2845.903076171875,0.96837717294693,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8079131841659546,0.3550178110599518,0.3226507902145386,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9093588590621948,0.5116715431213379,0.4869622588157654,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9897722005844116,0.6549355387687683,0.4582482576370239,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8393481969833374,0.401604026556015,0.3834373354911804,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6409866213798523,0.1755270510911941,0.8086228966712952,284.9503479003906,284.95001220703125,304.2723999023437,297.7204895019531,300.4724426269531,299.2182006835937,284.9503479003906,1.0,0.5731196403503418,0.9062663912773132,0.9062663912773132,1.0,1.0,-2.953553915023804,1.3579014539718628,1.595652461051941,0.6836817264556885,0.9795894026756288,0.9795894026756288,0.0,168.36746215820312,176.0,79083.3828125,0.0,2312.633544921875,1.0,278.1499938964844,282.9540405273437,300.7206726074219,305.8741760253906,293.1499938964844,293.1499938964844,278.1499938964844,35899.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404492139816284,1.0,0.0,0.0,3.9344794750213614,3.9345061779022217,1.0329226824978832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.0048828125,0.0,1872.488525390625,1895.4371337890625,0.0,2845.912353515625,0.9691373109817504,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8079131841659546,0.3550178110599518,0.3226507902145386,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9093588590621948,0.5116715431213379,0.4869622588157654,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9897722005844116,0.6549355387687683,0.4582482576370239,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8393481969833374,0.401604026556015,0.3834373354911804,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6409866213798523,0.1755270510911941,0.8086228966712952,284.9503479003906,284.95001220703125,304.2723999023437,297.7204895019531,300.4724426269531,299.2182006835937,284.9503479003906,1.0,0.5731196403503418,0.9062663912773132,0.9062663912773132,1.0,1.0,-2.953553915023804,1.3579014539718628,1.595652461051941,0.6836817264556885,0.9795894026756288,0.9795894026756288,0.0,168.36746215820312,176.0,79083.3828125,0.0,2312.633544921875,1.0,278.1499938964844,282.9540405273437,300.7206726074219,305.8741760253906,293.1499938964844,293.1499938964844,278.1499938964844,35899.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404492139816284,1.0,0.0,0.0,3.9344794750213614,3.9345061779022217,1.0329226824978832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.0048828125,0.0,1872.488525390625,1895.4371337890625,0.0,2845.912353515625,0.9691373109817504,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8058261871337891,0.3547347784042358,0.3224570453166961,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9067813158035278,0.5112217664718628,0.4866028130054474,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9882937669754028,0.655879557132721,0.458944171667099,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8375186324119568,0.4015829265117645,0.3834803402423858,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6396461725234985,0.1755562722682953,0.8090460300445557,284.950439453125,284.95001220703125,304.26971435546875,297.7242126464844,300.4700012207031,299.2164611816406,284.9504699707031,1.0,0.5741780400276184,0.9047591090202332,0.9047591090202332,1.0,1.0,-2.9542860984802246,1.3581255674362185,1.5961604118347168,0.6837548613548279,0.9798251390457152,0.9798251390457152,0.0,169.98536682128906,176.0,79111.453125,0.0,2322.089111328125,1.0,278.1499938964844,282.95416259765625,300.7242126464844,305.8797912597656,293.1499938964844,293.1499938964844,278.1499938964844,35912.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404355049133301,1.0,0.0,0.0,3.935783863067627,3.9358108043670654,1.0336077593819937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.310546875,0.0,1874.261474609375,1895.4371337890625,0.0,2845.784423828125,0.9694416522979736,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8037658929824829,0.3544507920742035,0.3222621381282806,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9043282866477966,0.5107712149620056,0.4862422049045563,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9868375062942504,0.6568179726600647,0.4596375524997711,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8357438445091248,0.4015606343746185,0.38352170586586,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6383506059646606,0.1755863726139068,0.8094708919525146,284.9505615234375,284.95001220703125,304.26666259765625,297.72760009765625,300.4674072265625,299.2147827148437,284.9505615234375,1.0,0.5752235651016235,0.9033087491989136,0.9033087491989136,1.0,1.0,-2.955012083053589,1.3583496809005735,1.596662521362305,0.6838303208351135,0.980091392993927,0.980091392993927,0.0,171.5851593017578,179.0,79138.4453125,0.0,2331.447509765625,1.0,278.1499938964844,282.9542541503906,300.7275085449219,305.8851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35922.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404324650764465,1.0,0.0,0.0,3.9370312690734863,3.9370579719543457,1.0342629366277831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.3466796875,0.0,1875.937255859375,1895.4371337890625,0.0,2845.755859375,0.9697305560112,1.0,0.0,3.0,1.0,0.0
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7997876405715942,0.3538781106472015,0.3218672275543213,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8997407555580139,0.5098668336868286,0.4855166375637054,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9839916825294496,0.6586730480194092,0.4610120952129364,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.83234703540802,0.4015120267868042,0.3835988938808441,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6358852982521057,0.1756488233804702,0.8103240728378296,284.9507141113281,284.95001220703125,304.2592468261719,297.73321533203125,300.4617919921875,299.2116394042969,284.9507141113281,1.0,0.5772743225097656,0.9004080891609192,0.9004080891609192,1.0,1.0,-2.9564359188079834,1.3587795495986938,1.5976563692092896,0.6839726567268372,0.9806722402572632,0.9806722402572632,0.0,174.72938537597656,182.0,79187.984375,0.0,2349.847412109375,1.0,278.1499938964844,282.9544677734375,300.7331848144531,305.89453125,293.1499938964844,293.1499938964844,278.1499938964844,35933.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404502272605896,1.0,0.0,0.0,3.939320802688599,3.939347743988037,1.0354663118050669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.318359375,0.0,1878.9676513671875,1895.4371337890625,0.0,2845.921875,0.9702557921409608,1.0,0.0,3.0,1.0,0.0
