time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7997876405715942,0.3538781106472015,0.3218672275543213,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8997407555580139,0.5098668336868286,0.4855166375637054,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9839916825294496,0.6586730480194092,0.4610120952129364,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.83234703540802,0.4015120267868042,0.3835988938808441,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6358852982521057,0.1756488233804702,0.8103240728378296,284.9507141113281,284.95001220703125,304.2592468261719,297.73321533203125,300.4617919921875,299.2116394042969,284.9507141113281,1.0,0.5772743225097656,0.9004080891609192,0.9004080891609192,1.0,1.0,-2.9564359188079834,1.3587795495986938,1.5976563692092896,0.6839726567268372,0.9806722402572632,0.9806722402572632,0.0,174.72938537597656,182.0,79187.984375,0.0,2349.847412109375,1.0,278.1499938964844,282.9544677734375,300.7331848144531,305.89453125,293.1499938964844,293.1499938964844,278.1499938964844,35933.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404502272605896,1.0,0.0,0.0,3.939320802688599,3.939347743988037,1.0354663118050669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.318359375,0.0,1878.9676513671875,1895.4371337890625,0.0,2845.921875,0.9702557921409608,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959547638893127,0.3532955646514892,0.321463018655777,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953434824943542,0.5089548230171204,0.4847832024097442,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.981193780899048,0.6604868769645691,0.4623599350452423,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8291019797325134,0.4014562368392944,0.3836681842803955,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6335462331771851,0.1757113635540008,0.8111736178398132,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.4554138183594,299.20867919921875,284.9507141113281,1.0,0.579285740852356,0.89750736951828,0.89750736951828,1.0,1.0,-2.9577932357788086,1.3591701984405518,1.5986230373382568,0.684095025062561,0.9811614155769348,0.9811614155769348,0.0,177.83001708984375,185.0,79230.078125,0.0,2367.925048828125,1.0,278.1499938964844,282.9546203613281,300.73736572265625,305.902099609375,293.1499938964844,293.1499938964844,278.1499938964844,35943.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405058979988098,1.0,0.0,0.0,3.9412941932678223,3.9413211345672607,1.0365040452597896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4326171875,0.0,1881.5787353515625,1895.4371337890625,0.0,2846.442138671875,0.9707071781158448,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959547638893127,0.3532955646514892,0.321463018655777,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953434824943542,0.5089548230171204,0.4847832024097442,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.981193780899048,0.6604868769645691,0.4623599350452423,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8291019797325134,0.4014562368392944,0.3836681842803955,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6335462331771851,0.1757113635540008,0.8111736178398132,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.4554138183594,299.20867919921875,284.9507141113281,1.0,0.579285740852356,0.89750736951828,0.89750736951828,1.0,1.0,-2.9577932357788086,1.3591701984405518,1.5986230373382568,0.684095025062561,0.9811614155769348,0.9811614155769348,0.0,177.83001708984375,185.0,79230.078125,0.0,2367.925048828125,1.0,278.1499938964844,282.9546203613281,300.73736572265625,305.902099609375,293.1499938964844,293.1499938964844,278.1499938964844,35943.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405058979988098,1.0,0.0,0.0,3.9412941932678223,3.9413211345672607,1.0365040452597896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.4326171875,0.0,1881.5787353515625,1895.4371337890625,0.0,2846.442138671875,0.9707071781158448,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7918515205383301,0.3524760007858276,0.320909321308136,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8906892538070679,0.5077985525131226,0.4838885068893432,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9780604243278505,0.6620354056358337,0.4635735750198364,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8256125450134277,0.401153564453125,0.3835740387439728,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6309061050415039,0.1755068749189376,0.8111853003501892,284.94940185546875,284.95001220703125,304.2400207519531,297.7406311035156,300.4474792480469,299.20361328125,284.9493103027344,1.0,0.5811611413955688,0.8946077227592468,0.8946077227592468,1.0,1.0,-2.957414150238037,1.358711004257202,1.5987030267715454,0.6837616562843323,0.9801103472709656,0.9801103472709656,0.0,181.08853149414065,188.0,79225.2578125,0.0,2383.678955078125,1.0,278.1499938964844,282.95416259765625,300.7406311035156,305.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,35989.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405060768127441,1.0,0.0,0.0,3.941460132598877,3.941487073898315,1.036591243064322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.9208984375,0.0,1882.1678466796875,1895.4371337890625,0.0,2846.443603515625,0.9707651138305664,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7918515205383301,0.3524760007858276,0.320909321308136,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8906892538070679,0.5077985525131226,0.4838885068893432,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9780604243278505,0.6620354056358337,0.4635735750198364,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8256125450134277,0.401153564453125,0.3835740387439728,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6309061050415039,0.1755068749189376,0.8111853003501892,284.94940185546875,284.95001220703125,304.2400207519531,297.7406311035156,300.4474792480469,299.20361328125,284.9493103027344,1.0,0.5811611413955688,0.8946077227592468,0.8946077227592468,1.0,1.0,-2.957414150238037,1.358711004257202,1.5987030267715454,0.6837616562843323,0.9801103472709656,0.9801103472709656,0.0,181.08853149414065,188.0,79225.2578125,0.0,2383.678955078125,1.0,278.1499938964844,282.95416259765625,300.7406311035156,305.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,35989.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405060768127441,1.0,0.0,0.0,3.941460132598877,3.941487073898315,1.036591243064322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.9208984375,0.0,1882.1678466796875,1895.4371337890625,0.0,2846.443603515625,0.9707651138305664,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7875024080276489,0.3514716923236847,0.3201884329319,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8858069777488708,0.5064429640769958,0.4828066825866699,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9745949506759644,0.6633621454238892,0.4646338522434234,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8218813538551331,0.4006491899490356,0.383290022611618,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.627938449382782,0.1750663816928863,0.8101560473442078,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.4386901855469,299.197021484375,284.9471130371094,1.0,0.5828456282615662,0.8917080163955688,0.8917080163955688,1.0,1.0,-2.9549450874328613,1.357239842414856,1.5977051258087158,0.6828384399414062,0.9772390127182008,0.9772390127182008,0.0,184.47329711914065,191.0,79160.6640625,0.0,2396.284423828125,1.0,278.1499938964844,282.95391845703125,300.7435913085937,305.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36075.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840338408946991,1.0,0.0,0.0,3.938426017761232,3.938452959060669,1.0349959893574123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.345703125,0.0,1878.9639892578125,1895.4371337890625,0.0,2844.877197265625,0.9701250195503236,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7875024080276489,0.3514716923236847,0.3201884329319,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8858069777488708,0.5064429640769958,0.4828066825866699,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9745949506759644,0.6633621454238892,0.4646338522434234,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8218813538551331,0.4006491899490356,0.383290022611618,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.627938449382782,0.1750663816928863,0.8101560473442078,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.4386901855469,299.197021484375,284.9471130371094,1.0,0.5828456282615662,0.8917080163955688,0.8917080163955688,1.0,1.0,-2.9549450874328613,1.357239842414856,1.5977051258087158,0.6828384399414062,0.9772390127182008,0.9772390127182008,0.0,184.47329711914065,191.0,79160.6640625,0.0,2396.284423828125,1.0,278.1499938964844,282.95391845703125,300.7435913085937,305.9062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36075.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840338408946991,1.0,0.0,0.0,3.938426017761232,3.938452959060669,1.0349959893574123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.345703125,0.0,1878.9639892578125,1895.4371337890625,0.0,2844.877197265625,0.9701250195503236,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7852843999862671,0.3509142398834228,0.3197733163833618,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8833315372467041,0.5057029128074646,0.4822021424770355,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9727792739868164,0.6639524698257446,0.4651099145412445,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.819961667060852,0.4003344476222992,0.383083701133728,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.626361608505249,0.1747681051492691,0.8092666864395142,284.9461364746094,284.95001220703125,304.2256774902344,297.7462158203125,300.4341125488281,299.193359375,284.946044921875,1.0,0.5836054682731628,0.8902581930160522,0.8902581930160522,1.0,1.0,-2.952975511550904,1.3561488389968872,1.5968267917633057,0.6821669936180115,0.9752495884895324,0.9752495884895324,0.0,186.1813507080078,191.0,79105.40625,0.0,2401.327880859375,1.0,278.1499938964844,282.9541931152344,300.7450866699219,305.9045715332031,293.1499938964844,293.1499938964844,278.1499938964844,36124.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401840925216675,1.0,0.0,0.0,3.9354171752929688,3.935443878173828,1.0334150601920555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.8818359375,0.0,1875.5008544921875,1895.4371337890625,0.0,2843.43505859375,0.969475030899048,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7830699682235718,0.3503304719924927,0.3193320035934448,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8808667659759521,0.5049321055412292,0.4815658926963806,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9709383845329284,0.6645034551620483,0.4655570983886719,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8180312514305115,0.3999891281127929,0.3828456997871399,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.624750018119812,0.1744303405284881,0.8081838488578796,284.9452209472656,284.95001220703125,304.22100830078125,297.7481994628906,300.4294738769531,299.1896057128906,284.94512939453125,1.0,0.5843155384063721,0.8888682723045349,0.8888682723045349,1.0,1.0,-2.9506311416625977,1.3548822402954102,1.595749020576477,0.6813910603523254,0.9730479121208192,0.9730479121208192,0.0,187.88299560546875,194.0,79037.90625,0.0,2405.652587890625,1.0,278.1499938964844,282.954833984375,300.74664306640625,305.9020690917969,293.1499938964844,293.1499938964844,278.1499938964844,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399869203567505,1.0,0.0,0.0,3.9315168857574463,3.9315438270568848,1.0313679013052024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.240234375,0.0,1870.8878173828125,1895.4371337890625,0.0,2841.5927734375,0.9686241149902344,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7786939144134521,0.3491021692752838,0.3183896541595459,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8760115504264832,0.5033184885978699,0.4802198410034179,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672228097915648,0.665508508682251,0.4663805663585663,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141641020774841,0.3992279767990112,0.3822969198226928,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214591860771179,0.1736627072095871,0.8055679202079773,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4201354980469,299.1819152832031,284.9438171386719,1.0,0.5856088995933533,0.8860884308815002,0.8860884308815002,1.0,1.0,-2.9450669288635254,1.3519258499145508,1.5931411981582642,0.6795848608016968,0.968272626399994,0.968272626399994,0.0,191.2518920898437,197.0,78873.796875,0.0,2412.521484375,1.0,278.1499938964844,282.9569396972656,300.7499084472656,305.8951110839844,293.1499938964844,293.1499938964844,278.1499938964844,36255.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394857048988342,1.0,0.0,0.0,3.921552419662476,3.921579122543335,1.0261463785354865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.8515625,0.0,1858.8411865234373,1895.4371337890625,0.0,2836.910400390625,0.9664287567138672,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7786939144134521,0.3491021692752838,0.3183896541595459,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8760115504264832,0.5033184885978699,0.4802198410034179,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672228097915648,0.665508508682251,0.4663805663585663,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141641020774841,0.3992279767990112,0.3822969198226928,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214591860771179,0.1736627072095871,0.8055679202079773,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4201354980469,299.1819152832031,284.9438171386719,1.0,0.5856088995933533,0.8860884308815002,0.8860884308815002,1.0,1.0,-2.9450669288635254,1.3519258499145508,1.5931411981582642,0.6795848608016968,0.968272626399994,0.968272626399994,0.0,191.2518920898437,197.0,78873.796875,0.0,2412.521484375,1.0,278.1499938964844,282.9569396972656,300.7499084472656,305.8951110839844,293.1499938964844,293.1499938964844,278.1499938964844,36255.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394857048988342,1.0,0.0,0.0,3.921552419662476,3.921579122543335,1.0261463785354865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.8515625,0.0,1858.8411865234373,1895.4371337890625,0.0,2836.910400390625,0.9664287567138672,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744132876396179,0.3478028774261474,0.3173790872097015,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712795376777649,0.5016193985939026,0.4787881076335907,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634881615638732,0.6663888692855835,0.4671145677566528,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102874159812927,0.3983843326568603,0.381664901971817,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180833578109741,0.1727903336286544,0.8024448752403259,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.4107666015625,299.1741943359375,284.9430236816406,1.0,0.5867488980293274,0.8833085894584656,0.8833085894584656,1.0,1.0,-2.9385013580322266,1.3484846353530884,1.5900168418884275,0.677482545375824,0.9632292985916138,0.9632292985916138,0.0,194.5643310546875,200.0,78677.0546875,0.0,2417.26220703125,1.0,278.1499938964844,282.9600830078125,300.7533874511719,305.8861083984375,293.1499938964844,293.1499938964844,278.1499938964844,36319.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388633728027344,1.0,0.0,0.0,3.909176588058472,3.909203290939331,1.0196798712058808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.8134765625,0.0,1843.6456298828125,1895.4371337890625,0.0,2831.09765625,0.9636813402175904,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744132876396179,0.3478028774261474,0.3173790872097015,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712795376777649,0.5016193985939026,0.4787881076335907,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634881615638732,0.6663888692855835,0.4671145677566528,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102874159812927,0.3983843326568603,0.381664901971817,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180833578109741,0.1727903336286544,0.8024448752403259,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.4107666015625,299.1741943359375,284.9430236816406,1.0,0.5867488980293274,0.8833085894584656,0.8833085894584656,1.0,1.0,-2.9385013580322266,1.3484846353530884,1.5900168418884275,0.677482545375824,0.9632292985916138,0.9632292985916138,0.0,194.5643310546875,200.0,78677.0546875,0.0,2417.26220703125,1.0,278.1499938964844,282.9600830078125,300.7533874511719,305.8861083984375,293.1499938964844,293.1499938964844,278.1499938964844,36319.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388633728027344,1.0,0.0,0.0,3.909176588058472,3.909203290939331,1.0196798712058808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.8134765625,0.0,1843.6456298828125,1895.4371337890625,0.0,2831.09765625,0.9636813402175904,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702377438545227,0.3464469015598297,0.316315233707428,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666769862174988,0.4998511075973511,0.4772885739803314,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.959747552871704,0.6671625375747681,0.4677731692790985,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063793778419495,0.3974751830101013,0.3809681832790375,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146109700202942,0.1718385368585586,0.7989431023597717,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.40142822265625,299.1665344238281,284.94256591796875,1.0,0.5877701044082642,0.8806811571121216,0.8806811571121216,1.0,1.0,-2.9311656951904297,1.3446840047836304,1.586481690406799,0.6751692295074463,0.9580544233322144,0.9580544233322144,0.0,197.82969665527344,203.0,78456.3984375,0.0,2420.344970703125,1.0,278.1499938964844,282.9638977050781,300.7569580078125,305.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36369.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381548523902893,1.0,0.0,0.0,3.895105600357056,3.895132064819336,1.0123525271410472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.6591796875,0.0,1826.294921875,1895.4371337890625,0.0,2824.481201171875,0.9605427980422974,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702377438545227,0.3464469015598297,0.316315233707428,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666769862174988,0.4998511075973511,0.4772885739803314,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.959747552871704,0.6671625375747681,0.4677731692790985,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063793778419495,0.3974751830101013,0.3809681832790375,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146109700202942,0.1718385368585586,0.7989431023597717,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.40142822265625,299.1665344238281,284.94256591796875,1.0,0.5877701044082642,0.8806811571121216,0.8806811571121216,1.0,1.0,-2.9311656951904297,1.3446840047836304,1.586481690406799,0.6751692295074463,0.9580544233322144,0.9580544233322144,0.0,197.82969665527344,203.0,78456.3984375,0.0,2420.344970703125,1.0,278.1499938964844,282.9638977050781,300.7569580078125,305.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36369.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381548523902893,1.0,0.0,0.0,3.895105600357056,3.895132064819336,1.0123525271410472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.6591796875,0.0,1826.294921875,1895.4371337890625,0.0,2824.481201171875,0.9605427980422974,1.0,0.0,3.0,1.0,0.0
17687580,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.768096387386322,0.3457163572311401,0.3157390058040619,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8643214106559753,0.4989000260829925,0.4764788448810577,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.957790195941925,0.6675231456756592,0.4680866599082947,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8043192625045776,0.3969746232032776,0.3805793225765228,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.612743616104126,0.1713118255138397,0.7969752550125122,284.94244384765625,284.95001220703125,304.1887512207031,297.7624816894531,300.39654541015625,299.1625671386719,284.9424133300781,1.0,0.5882599949836731,0.8793085217475891,0.8793085217475891,1.0,1.0,-2.92704439163208,1.3425581455230713,1.5844861268997192,0.6738767027854919,0.9553067088127136,0.9553067088127136,0.0,199.51890563964844,203.0,78332.3359375,0.0,2421.339111328125,1.0,278.1499938964844,282.966064453125,300.75885009765625,305.86944580078125,293.1499938964844,293.1499938964844,278.1499938964844,36391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377548456192017,1.0,0.0,0.0,3.887165307998657,3.8871917724609375,1.0082293329105596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.2099609375,0.0,1816.5029296875,1895.4371337890625,0.0,2820.74609375,0.9587684869766236,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7661625146865845,0.3450365662574768,0.3152013123035431,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8621963858604431,0.4980157315731048,0.475724458694458,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.955999195575714,0.6678281426429749,0.4683562815189361,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8024473786354065,0.3965030610561371,0.3802105486392975,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6109976172447205,0.1708150058984756,0.7951050400733948,284.9423217773437,284.95001220703125,304.1843566894531,297.7643737792969,300.3920593261719,299.15899658203125,284.9422912597656,1.0,0.5886856317520142,0.8780537247657776,0.8780537247657776,1.0,1.0,-2.923124551773072,1.3405405282974243,1.582584023475647,0.6726511716842651,0.9527711868286132,0.9527711868286132,0.0,201.05517578125,206.0,78214.3203125,0.0,2421.927734375,1.0,278.1499938964844,282.9681701660156,300.76055908203125,305.86358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36409.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373746871948242,1.0,0.0,0.0,3.879610776901245,3.8796370029449454,1.0043140719062649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.8076171875,0.0,1807.2005615234373,1895.4371337890625,0.0,2817.19677734375,0.9570789933204652,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7641609311103821,0.344312459230423,0.3146270513534546,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8599991798400879,0.4970744550228119,0.474919855594635,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9541219472885132,0.6681222319602966,0.4686208367347717,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8005011677742004,0.3959950506687164,0.3798106610774994,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6091412305831909,0.1702792048454284,0.7930746078491211,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.3873596191406,299.1552734375,284.9421691894531,1.0,0.5891088843345642,0.876740038394928,0.876740038394928,1.0,1.0,-2.918864250183105,1.3383516073226929,1.580512762069702,0.6713237166404724,0.95009046792984,0.95009046792984,0.0,202.65614318847656,206.0,78086.078125,0.0,2422.21923828125,1.0,278.1499938964844,282.970458984375,300.7623596191406,305.8570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36427.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369622230529785,1.0,0.0,0.0,3.871404647827149,3.8714308738708496,1.0000700285672792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.6328125,0.0,1797.1168212890625,1895.4371337890625,0.0,2813.346923828125,0.9552428722381592,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7621814012527466,0.3435749113559723,0.3140406608581543,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8578281402587891,0.4961162805557251,0.4740993082523346,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9522406458854676,0.6683877110481262,0.4688657522201538,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7985672354698181,0.3954712450504303,0.3793958723545074,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6072672009468079,0.1697269082069397,0.7909685373306274,284.9421081542969,284.95001220703125,304.1749572753906,297.7681884765625,300.38262939453125,299.1515808105469,284.9420471191406,1.0,0.589509129524231,0.8755011558532715,0.8755011558532715,1.0,1.0,-2.914438247680664,1.336089015007019,1.578349232673645,0.6699575781822205,0.947382926940918,0.947382926940918,0.0,204.25035095214844,209.0,77953.0234375,0.0,2422.173095703125,1.0,278.1499938964844,282.97283935546875,300.7640991210937,305.8502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36443.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365350365638733,1.0,0.0,0.0,3.862896203994751,3.862922430038452,9.956789881471195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6181640625,0.0,1786.6873779296875,1895.4371337890625,0.0,2809.35986328125,0.953338384628296,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7582899332046509,0.3420658409595489,0.3128371238708496,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8535648584365845,0.4941570162773132,0.4724175333976745,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.948472797870636,0.6688464879989624,0.4693054556846618,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7947391867637634,0.3943838775157928,0.3785284757614136,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.603474497795105,0.1685811281204223,0.7865680456161499,284.9419250488281,284.95001220703125,304.16534423828125,297.77178955078125,300.3731689453125,299.14434814453125,284.9418640136719,1.0,0.5902533531188965,0.873023509979248,0.873023509979248,1.0,1.0,-2.9051661491394043,1.3313583135604858,1.5738078355789185,0.6671110987663269,0.941889762878418,0.941889762878418,0.0,207.4234161376953,212.0,77674.2890625,0.0,2421.23779296875,1.0,278.1499938964844,282.977783203125,300.7674255371094,305.8356018066406,293.1499938964844,293.1499938964844,278.1499938964844,36473.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356473445892334,1.0,0.0,0.0,3.8451120853424072,3.845138072967529,9.865321999313892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.3896484375,0.0,1765.0023193359375,1895.4371337890625,0.0,2801.07666015625,0.9493558406829834,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7582899332046509,0.3420658409595489,0.3128371238708496,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8535648584365845,0.4941570162773132,0.4724175333976745,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.948472797870636,0.6688464879989624,0.4693054556846618,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7947391867637634,0.3943838775157928,0.3785284757614136,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.603474497795105,0.1685811281204223,0.7865680456161499,284.9419250488281,284.95001220703125,304.16534423828125,297.77178955078125,300.3731689453125,299.14434814453125,284.9418640136719,1.0,0.5902533531188965,0.873023509979248,0.873023509979248,1.0,1.0,-2.9051661491394043,1.3313583135604858,1.5738078355789185,0.6671110987663269,0.941889762878418,0.941889762878418,0.0,207.4234161376953,212.0,77674.2890625,0.0,2421.23779296875,1.0,278.1499938964844,282.977783203125,300.7674255371094,305.8356018066406,293.1499938964844,293.1499938964844,278.1499938964844,36473.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356473445892334,1.0,0.0,0.0,3.8451120853424072,3.845138072967529,9.865321999313892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.3896484375,0.0,1765.0023193359375,1895.4371337890625,0.0,2801.07666015625,0.9493558406829834,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.754481852054596,0.3405088484287262,0.3115904033184051,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8493972420692444,0.492136538028717,0.4706780612468719,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9446945786476136,0.6692001819610596,0.4696725308895111,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7909590005874634,0.3932396471500397,0.3776073753833771,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5996168851852417,0.1673784404993057,0.7819087505340576,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.363525390625,299.13720703125,284.9416809082031,1.0,0.5909220576286316,0.8705458641052246,0.8705458641052246,1.0,1.0,-2.895313024520874,1.326341152191162,1.5689719915390017,0.6641108393669128,0.936288595199585,0.936288595199585,0.0,210.5787506103516,200.0,77377.640625,0.0,2419.15576171875,1.0,278.1499938964844,282.9830627441406,300.7704467773437,305.8194885253906,293.1499938964844,293.1499938964844,278.1499938964844,36501.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834710955619812,1.0,0.0,0.0,3.8262414932250977,3.8262672424316406,9.76872797764372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.0185546875,0.0,1742.164306640625,1895.4371337890625,0.0,2792.342041015625,0.9451318979263306,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.754481852054596,0.3405088484287262,0.3115904033184051,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8493972420692444,0.492136538028717,0.4706780612468719,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9446945786476136,0.6692001819610596,0.4696725308895111,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7909590005874634,0.3932396471500397,0.3776073753833771,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5996168851852417,0.1673784404993057,0.7819087505340576,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.363525390625,299.13720703125,284.9416809082031,1.0,0.5909220576286316,0.8705458641052246,0.8705458641052246,1.0,1.0,-2.895313024520874,1.326341152191162,1.5689719915390017,0.6641108393669128,0.936288595199585,0.936288595199585,0.0,210.5787506103516,200.0,77377.640625,0.0,2419.15576171875,1.0,278.1499938964844,282.9830627441406,300.7704467773437,305.8194885253906,293.1499938964844,293.1499938964844,278.1499938964844,36501.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834710955619812,1.0,0.0,0.0,3.8262414932250977,3.8262672424316406,9.76872797764372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.0185546875,0.0,1742.164306640625,1895.4371337890625,0.0,2792.342041015625,0.9451318979263306,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7556547522544861,0.3389425575733185,0.310082197189331,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8508524894714355,0.4900863468647003,0.4686480760574341,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9482061266899108,0.6694934964179993,0.4698041081428528,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7927067279815674,0.3920702338218689,0.3763994872570038,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6000447869300842,0.1661554127931594,0.7759000658988953,284.9398498535156,284.95001220703125,304.1449279785156,297.7779541015625,300.3536682128906,299.13037109375,284.9397277832031,1.0,0.5870050191879272,0.8681848049163818,0.8681848049163818,1.0,1.0,-2.882545232772827,1.3199106454849243,1.5626345872879028,0.660397469997406,0.9288710355758668,0.9288710355758668,0.0,207.1075897216797,188.0,77012.375,0.0,2379.2822265625,1.0,278.1499938964844,282.9877014160156,300.7728881835937,305.79962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36597.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337017297744751,1.0,0.0,0.0,3.804503917694092,3.804529428482056,9.658047019911464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.546875,0.0,1716.612060546875,1895.4371337890625,0.0,2782.931396484375,0.9402921199798584,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7556547522544861,0.3389425575733185,0.310082197189331,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8508524894714355,0.4900863468647003,0.4686480760574341,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9482061266899108,0.6694934964179993,0.4698041081428528,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7927067279815674,0.3920702338218689,0.3763994872570038,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6000447869300842,0.1661554127931594,0.7759000658988953,284.9398498535156,284.95001220703125,304.1449279785156,297.7779541015625,300.3536682128906,299.13037109375,284.9397277832031,1.0,0.5870050191879272,0.8681848049163818,0.8681848049163818,1.0,1.0,-2.882545232772827,1.3199106454849243,1.5626345872879028,0.660397469997406,0.9288710355758668,0.9288710355758668,0.0,207.1075897216797,188.0,77012.375,0.0,2379.2822265625,1.0,278.1499938964844,282.9877014160156,300.7728881835937,305.79962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36597.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337017297744751,1.0,0.0,0.0,3.804503917694092,3.804529428482056,9.658047019911464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.546875,0.0,1716.612060546875,1895.4371337890625,0.0,2782.931396484375,0.9402921199798584,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7598443627357483,0.3373971879482269,0.3084482252597809,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8556985855102539,0.4880249798297882,0.4664558172225952,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9559001326560974,0.6697341203689575,0.4697870314121246,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.797771692276001,0.3908954858779907,0.3750350177288055,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6030413508415222,0.1649395525455474,0.7691980004310608,284.9388427734375,284.95001220703125,304.1340026855469,297.7803955078125,300.3437805175781,299.1241760253906,284.93878173828125,1.0,0.5809244513511658,0.8658237457275391,0.8658237457275391,1.0,1.0,-2.8682315349578857,1.3127297163009644,1.555501937866211,0.6562670469284058,0.920989155769348,0.920989155769348,0.0,199.9100036621093,176.0,76593.65625,0.0,2318.7822265625,1.0,278.1499938964844,282.9942321777344,300.7745361328125,305.7745056152344,293.1499938964844,293.1499938964844,278.1499938964844,36693.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325125575065613,1.0,0.0,0.0,3.7786364555358887,3.778661966323853,9.527161068945134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.33984375,0.0,1686.4219970703125,1895.4371337890625,0.0,2771.847412109375,0.9345545172691344,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7598443627357483,0.3373971879482269,0.3084482252597809,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8556985855102539,0.4880249798297882,0.4664558172225952,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9559001326560974,0.6697341203689575,0.4697870314121246,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.797771692276001,0.3908954858779907,0.3750350177288055,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6030413508415222,0.1649395525455474,0.7691980004310608,284.9388427734375,284.95001220703125,304.1340026855469,297.7803955078125,300.3437805175781,299.1241760253906,284.93878173828125,1.0,0.5809244513511658,0.8658237457275391,0.8658237457275391,1.0,1.0,-2.8682315349578857,1.3127297163009644,1.555501937866211,0.6562670469284058,0.920989155769348,0.920989155769348,0.0,199.9100036621093,176.0,76593.65625,0.0,2318.7822265625,1.0,278.1499938964844,282.9942321777344,300.7745361328125,305.7745056152344,293.1499938964844,293.1499938964844,278.1499938964844,36693.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325125575065613,1.0,0.0,0.0,3.7786364555358887,3.778661966323853,9.527161068945134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.33984375,0.0,1686.4219970703125,1895.4371337890625,0.0,2771.847412109375,0.9345545172691344,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7628075480461121,0.336633563041687,0.3076070249080658,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8590956330299377,0.4869924485683441,0.465323269367218,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9607746005058287,0.6698352098464966,0.4697396755218506,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8012294769287109,0.3903080523014068,0.3743181824684143,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.605238139629364,0.1643375158309936,0.7657086253166199,284.938720703125,284.95001220703125,304.1283264160156,297.78143310546875,300.3388366699219,299.121337890625,284.93865966796875,1.0,0.5773189067840576,0.8646432161331177,0.8646432161331177,1.0,1.0,-2.860748529434204,1.3089783191680908,1.5517700910568235,0.6541212797164917,0.9171598553657532,0.9171598553657532,0.0,195.4288787841797,176.0,76372.7734375,0.0,2283.86962890625,1.0,278.1499938964844,282.9980163574219,300.77520751953125,305.7608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318613171577454,1.0,0.0,0.0,3.7647604942321777,3.7647857666015625,9.457318128625048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.8642578125,0.0,1670.223388671875,1895.4371337890625,0.0,2765.779541015625,0.9314642548561096,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7661903500556946,0.3358731269836426,0.3067577481269836,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8629646897315979,0.4859580099582672,0.4641771018505096,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9660170078277588,0.669924259185791,0.4696754813194275,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8051130771636963,0.389719545841217,0.3735886216163635,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6077411770820618,0.1637380421161651,0.7621743679046631,284.9387512207031,284.95001220703125,304.1224670410156,297.78228759765625,300.3338928222656,299.1186218261719,284.9386901855469,1.0,0.5734989047050476,0.8635152578353882,0.8635152578353882,1.0,1.0,-2.8531486988067627,1.3051739931106567,1.547974705696106,0.6519554257392883,0.9134165048599244,0.9134165048599244,0.0,190.63609313964844,164.0,76147.71875,0.0,2247.4111328125,1.0,278.1499938964844,283.00201416015625,300.7758178710937,305.7468566894531,293.1499938964844,293.1499938964844,278.1499938964844,36747.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83119136095047,1.0,0.0,0.0,3.7505578994750977,3.7505829334259033,9.386096735397588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.7353515625,0.0,1653.6968994140625,1895.4371337890625,0.0,2759.538818359375,0.928297519683838,1.0,0.0,3.0,1.0,0.0
17688420,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.774228572845459,0.334356814622879,0.3050374686717987,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8721396923065186,0.4838778078556061,0.4618463218212127,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9773158431053162,0.6700550317764282,0.4694940447807312,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8138624429702759,0.3885339796543121,0.3720936477184295,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6135804057121277,0.1625433564186096,0.7549930214881897,284.93896484375,284.95001220703125,304.1102294921875,297.7835693359375,300.3238830566406,299.113525390625,284.9389343261719,1.0,0.5653179883956909,0.8612592816352844,0.8612592816352844,1.0,1.0,-2.837639570236206,1.2974086999893188,1.5402309894561768,0.6475637555122375,0.9061712622642516,0.9061712622642516,0.0,180.3021545410156,152.0,75687.03125,0.0,2170.892333984375,1.0,278.1499938964844,283.0103454589844,300.7767028808594,305.7177734375,293.1499938964844,293.1499938964844,278.1499938964844,36775.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298020958900452,1.0,0.0,0.0,3.721457481384277,3.721482276916504,9.241009024663072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.8759765625,0.0,1620.0484619140625,1895.4371337890625,0.0,2746.603271484375,0.9218003153800964,1.0,0.0,3.0,1.0,0.0
17688480,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.774228572845459,0.334356814622879,0.3050374686717987,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8721396923065186,0.4838778078556061,0.4618463218212127,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9773158431053162,0.6700550317764282,0.4694940447807312,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8138624429702759,0.3885339796543121,0.3720936477184295,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.6135804057121277,0.1625433564186096,0.7549930214881897,284.93896484375,284.95001220703125,304.1102294921875,297.7835693359375,300.3238830566406,299.113525390625,284.9389343261719,1.0,0.5653179883956909,0.8612592816352844,0.8612592816352844,1.0,1.0,-2.837639570236206,1.2974086999893188,1.5402309894561768,0.6475637555122375,0.9061712622642516,0.9061712622642516,0.0,180.3021545410156,152.0,75687.03125,0.0,2170.892333984375,1.0,278.1499938964844,283.0103454589844,300.7767028808594,305.7177734375,293.1499938964844,293.1499938964844,278.1499938964844,36775.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298020958900452,1.0,0.0,0.0,3.721457481384277,3.721482276916504,9.241009024663072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.8759765625,0.0,1620.0484619140625,1895.4371337890625,0.0,2746.603271484375,0.9218003153800964,1.0,0.0,3.0,1.0,0.0
