time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7838401198387146,0.3328376710414886,0.3032954633235931,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8831042051315308,0.4817765951156616,0.459475040435791,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.989035964012146,0.6701180338859558,0.469250738620758,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8236293792724609,0.387330412864685,0.3705612123012543,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6201379299163818,0.1613468080759048,0.7477058172225952,284.9392395019531,284.95001220703125,304.09722900390625,297.7841796875,300.3136291503906,299.1087341308594,284.9391784667969,1.0,0.5566524267196655,0.8590033054351807,0.8590033054351807,1.0,1.0,-2.8218047618865967,1.2894748449325562,1.5323299169540403,0.6431164145469666,0.8991278409957886,0.8991278409957886,0.0,169.39564514160156,140.0,75215.15625,0.0,2091.8681640625,1.0,278.1499938964844,283.0188903808594,300.7770690917969,305.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,36792.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283766508102417,1.0,0.0,0.0,3.691749095916748,3.691773653030396,9.094056849789922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3017578125,0.0,1586.1151123046875,1895.4371337890625,0.0,2733.339111328125,0.9151638150215148,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7838401198387146,0.3328376710414886,0.3032954633235931,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8831042051315308,0.4817765951156616,0.459475040435791,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.989035964012146,0.6701180338859558,0.469250738620758,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8236293792724609,0.387330412864685,0.3705612123012543,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6201379299163818,0.1613468080759048,0.7477058172225952,284.9392395019531,284.95001220703125,304.09722900390625,297.7841796875,300.3136291503906,299.1087341308594,284.9391784667969,1.0,0.5566524267196655,0.8590033054351807,0.8590033054351807,1.0,1.0,-2.8218047618865967,1.2894748449325562,1.5323299169540403,0.6431164145469666,0.8991278409957886,0.8991278409957886,0.0,169.39564514160156,140.0,75215.15625,0.0,2091.8681640625,1.0,278.1499938964844,283.0188903808594,300.7770690917969,305.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,36792.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283766508102417,1.0,0.0,0.0,3.691749095916748,3.691773653030396,9.094056849789922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.3017578125,0.0,1586.1151123046875,1895.4371337890625,0.0,2733.339111328125,0.9151638150215148,1.0,0.0,3.0,1.0,0.0
17688660,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7944617867469788,0.3312983512878418,0.301546961069107,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8952338695526123,0.4796359539031982,0.4570799469947815,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.6705020070075989,0.468050479888916,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8341548442840576,0.3860909342765808,0.3690078854560852,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6270710229873657,0.1601322889328003,0.7403929829597473,284.93756103515625,284.95001220703125,304.0833435058594,297.78399658203125,300.3036193847656,299.1055603027344,284.9373474121094,1.0,0.5474722981452942,0.857017457485199,0.857017457485199,1.0,1.0,-2.8024489879608154,1.2798402309417725,1.522608757019043,0.6378822922706604,0.8902652859687805,0.8902652859687805,0.0,158.53895568847656,128.0,74657.7109375,0.0,2009.864501953125,1.0,278.1499938964844,283.0267028808594,300.7763977050781,305.6522827148437,293.1499938964844,293.1499938964844,278.45001220703125,36890.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268536329269409,1.0,0.0,0.0,3.658605098724365,3.658629179000856,8.931498882702726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.5712890625,0.0,1549.4415283203125,1895.4371337890625,0.0,2719.17578125,0.9078019857406616,1.0,0.0,3.0,1.0,0.0
17688720,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7944617867469788,0.3312983512878418,0.301546961069107,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8952338695526123,0.4796359539031982,0.4570799469947815,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.6705020070075989,0.468050479888916,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8341548442840576,0.3860909342765808,0.3690078854560852,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6270710229873657,0.1601322889328003,0.7403929829597473,284.93756103515625,284.95001220703125,304.0833435058594,297.78399658203125,300.3036193847656,299.1055603027344,284.9373474121094,1.0,0.5474722981452942,0.857017457485199,0.857017457485199,1.0,1.0,-2.8024489879608154,1.2798402309417725,1.522608757019043,0.6378822922706604,0.8902652859687805,0.8902652859687805,0.0,158.53895568847656,128.0,74657.7109375,0.0,2009.864501953125,1.0,278.1499938964844,283.0267028808594,300.7763977050781,305.6522827148437,293.1499938964844,293.1499938964844,278.45001220703125,36890.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268536329269409,1.0,0.0,0.0,3.658605098724365,3.658629179000856,8.931498882702726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.5712890625,0.0,1549.4415283203125,1895.4371337890625,0.0,2719.17578125,0.9078019857406616,1.0,0.0,3.0,1.0,0.0
17688780,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8042834401130676,0.3301800191402435,0.3001649975776672,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9064493775367736,0.4778906106948852,0.4550457298755646,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6735941767692566,0.4501499533653259,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.843932569026947,0.3851785361766815,0.3677623867988586,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6333081722259521,0.1590664088726043,0.7338964939117432,284.9927062988281,284.95001220703125,304.0685119628906,297.7829895019531,300.29962158203125,299.11602783203125,284.989013671875,1.0,0.537239670753479,0.8550316691398621,0.8550316691398621,1.0,1.0,-2.769816398620605,1.2637327909469604,1.506083607673645,0.6293467283248901,0.9622982144355774,0.9622982144355774,0.0,149.00059509277344,116.0,73482.7578125,0.0,1911.0628662109373,1.0,278.4423522949219,283.10650634765625,300.7655944824219,305.5262451171875,293.1499938964844,293.1499938964844,278.1499938964844,33647.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209283947944641,1.0,0.0,0.0,3.76826286315918,3.7682876586914062,9.474923103880428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.93359375,0.0,1650.593017578125,1895.4371337890625,0.0,2664.172607421875,0.9299116134643556,1.0,0.0,3.0,1.0,0.0
17688840,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8042834401130676,0.3301800191402435,0.3001649975776672,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9064493775367736,0.4778906106948852,0.4550457298755646,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.6735941767692566,0.4501499533653259,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.843932569026947,0.3851785361766815,0.3677623867988586,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6333081722259521,0.1590664088726043,0.7338964939117432,284.9927062988281,284.95001220703125,304.0685119628906,297.7829895019531,300.29962158203125,299.11602783203125,284.989013671875,1.0,0.537239670753479,0.8550316691398621,0.8550316691398621,1.0,1.0,-2.769816398620605,1.2637327909469604,1.506083607673645,0.6293467283248901,0.9622982144355774,0.9622982144355774,0.0,149.00059509277344,116.0,73482.7578125,0.0,1911.0628662109373,1.0,278.4423522949219,283.10650634765625,300.7655944824219,305.5262451171875,293.1499938964844,293.1499938964844,278.1499938964844,33647.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209283947944641,1.0,0.0,0.0,3.76826286315918,3.7682876586914062,9.474923103880428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.93359375,0.0,1650.593017578125,1895.4371337890625,0.0,2664.172607421875,0.9299116134643556,1.0,0.0,3.0,1.0,0.0
17688900,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8093535900115967,0.3291218280792236,0.2993095219135284,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9127638339996338,0.4765179753303528,0.4538561701774597,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.6757417917251587,0.4405856728553772,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8491834402084351,0.3843156695365906,0.3670036196708679,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.6366646885871887,0.1583731323480606,0.730448305606842,284.8392639160156,284.95001220703125,304.06072998046875,297.7821350097656,300.2981262207031,299.1230163574219,284.8356018066406,1.0,0.531699001789093,0.8540387153625488,0.8540387153625488,1.0,1.0,-2.7508130073547363,1.2543729543685913,1.496440052986145,0.6243897080421448,0.8493176102638245,0.8493176102638245,0.0,144.14752197265625,116.0,73702.7734375,0.0,1858.727294921875,1.0,278.1952514648437,282.9505310058594,300.8022766113281,305.714599609375,293.1499938964844,293.1499938964844,278.1499938964844,39032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251215219497681,1.0,0.0,0.0,3.705675840377808,3.705700874328613,9.162798164652486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.8525390625,0.0,1619.0335693359375,1895.4371337890625,0.0,2703.080078125,0.917056441307068,1.0,0.0,3.0,1.0,0.0
17688960,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8141152262687683,0.3280215263366699,0.2981225252151489,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9192484617233276,0.4750512540340423,0.4522938728332519,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.6783162355422974,0.4309987723827362,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8544373512268066,0.3833551108837127,0.3659293949604034,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6399831771850586,0.1576194763183593,0.7263239622116089,284.8843994140625,284.95001220703125,304.0526733398437,297.7810363769531,300.2969970703125,299.1310729980469,284.8860778808594,1.0,0.5258689522743225,0.8532193899154663,0.8532193899154663,1.0,1.0,-2.729742765426636,1.2440285682678225,1.485714077949524,0.6189218163490295,0.8488187193870544,0.8488187193870544,0.0,139.30612182617188,104.0,72817.3125,0.0,1803.9798583984373,1.0,278.15728759765625,283.0096740722656,300.7814636230469,305.5824584960937,293.1499938964844,293.1499938964844,278.45001220703125,40159.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243366479873657,1.0,0.0,0.0,3.5856926441192627,3.585716724395752,8.579054338042624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.2705078125,0.0,1493.369384765625,1895.4371337890625,0.0,2695.79150390625,0.8947128057479858,1.0,0.0,3.0,1.0,0.0
17689020,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8261304497718811,0.3268670439720154,0.2965493500232696,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.936038851737976,0.4730739593505859,0.4498870372772217,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.6860966682434082,0.4091913998126983,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8679612874984741,0.382218599319458,0.3643391132354736,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6487857103347778,0.1565043479204177,0.7191833257675171,284.9601135253906,284.95001220703125,304.0356750488281,297.7781066894531,300.30499267578125,299.1668701171875,284.957763671875,1.0,0.5136972069740295,0.8515807390213013,0.8515807390213013,1.0,1.0,-2.688260793685913,1.2236568927764893,1.4646040201187134,0.6081785559654236,0.9047097563743592,0.9047097563743592,0.0,128.87567138671875,107.0,71302.2265625,0.0,1694.314208984375,1.0,278.4422607421875,283.1119689941406,300.74981689453125,305.3753662109375,293.1499938964844,293.1499938964844,278.1499938964844,35185.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155246376991272,1.0,0.0,0.0,3.6498379707336426,3.6498618125915527,8.888745242074947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.6279296875,0.0,1526.8909912109375,1895.4371337890625,0.0,2614.15966796875,0.9041847586631776,1.0,0.0,3.0,1.0,0.0
17689080,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8261304497718811,0.3268670439720154,0.2965493500232696,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.936038851737976,0.4730739593505859,0.4498870372772217,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.6860966682434082,0.4091913998126983,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8679612874984741,0.382218599319458,0.3643391132354736,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6487857103347778,0.1565043479204177,0.7191833257675171,284.9601135253906,284.95001220703125,304.0356750488281,297.7781066894531,300.30499267578125,299.1668701171875,284.957763671875,1.0,0.5136972069740295,0.8515807390213013,0.8515807390213013,1.0,1.0,-2.688260793685913,1.2236568927764893,1.4646040201187134,0.6081785559654236,0.9047097563743592,0.9047097563743592,0.0,128.87567138671875,107.0,71302.2265625,0.0,1694.314208984375,1.0,278.4422607421875,283.1119689941406,300.74981689453125,305.3753662109375,293.1499938964844,293.1499938964844,278.1499938964844,35185.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155246376991272,1.0,0.0,0.0,3.6498379707336426,3.6498618125915527,8.888745242074947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.6279296875,0.0,1526.8909912109375,1895.4371337890625,0.0,2614.15966796875,0.9041847586631776,1.0,0.0,3.0,1.0,0.0
17689140,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8328333497047424,0.3250578939914703,0.2948601841926574,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9453938007354736,0.4704466462135315,0.4473543763160705,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6933441758155823,0.3964183628559112,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8759377598762512,0.3805482387542724,0.3626880943775177,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6537370085716248,0.1552498936653137,0.7128187417984009,284.9064025878906,284.95001220703125,304.0174865722656,297.7741394042969,300.30841064453125,299.1938781738281,284.9059753417969,1.0,0.5061830878257751,0.8499420285224915,0.8499420285224915,1.0,1.0,-2.658191680908203,1.2088395357131958,1.4493522644042969,0.6003116369247437,0.8288514018058777,0.8288514018058777,0.0,122.79354858398438,110.0,70750.8671875,0.0,1623.4498291015625,1.0,278.1582946777344,283.0623474121094,300.76806640625,305.4228820800781,293.1499938964844,293.1499938964844,278.45001220703125,39715.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174713850021362,1.0,0.0,0.0,3.4498136043548584,3.449836492538452,7.941171702441352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.51171875,0.0,1347.9217529296875,1895.4371337890625,0.0,2632.159423828125,0.8646199703216553,1.0,0.0,3.0,1.0,0.0
17689200,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8328333497047424,0.3250578939914703,0.2948601841926574,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9453938007354736,0.4704466462135315,0.4473543763160705,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6933441758155823,0.3964183628559112,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8759377598762512,0.3805482387542724,0.3626880943775177,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6537370085716248,0.1552498936653137,0.7128187417984009,284.9064025878906,284.95001220703125,304.0174865722656,297.7741394042969,300.30841064453125,299.1938781738281,284.9059753417969,1.0,0.5061830878257751,0.8499420285224915,0.8499420285224915,1.0,1.0,-2.658191680908203,1.2088395357131958,1.4493522644042969,0.6003116369247437,0.8288514018058777,0.8288514018058777,0.0,122.79354858398438,110.0,70750.8671875,0.0,1623.4498291015625,1.0,278.1582946777344,283.0623474121094,300.76806640625,305.4228820800781,293.1499938964844,293.1499938964844,278.45001220703125,39715.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174713850021362,1.0,0.0,0.0,3.4498136043548584,3.449836492538452,7.941171702441352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.51171875,0.0,1347.9217529296875,1895.4371337890625,0.0,2632.159423828125,0.8646199703216553,1.0,0.0,3.0,1.0,0.0
17689260,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8362804651260376,0.3239920735359192,0.2936982214450836,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9498705267906188,0.468560129404068,0.4453479349613189,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7000020742416382,0.3896654844284057,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.880048930644989,0.3794775307178497,0.3614612221717834,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6559203863143921,0.1542663872241974,0.7076390385627747,284.9757995605469,284.95001220703125,303.9979858398437,297.7689819335937,300.3122863769531,299.2210998535156,284.9740295410156,1.0,0.5016158819198608,0.8488748073577881,0.8488748073577881,1.0,1.0,-2.6385631561279297,1.199137568473816,1.4394255876541138,0.5952951908111572,0.8910120129585266,0.8910120129585266,0.0,119.52660369873048,113.0,69850.546875,0.0,1581.136474609375,1.0,278.44122314453125,283.1521911621094,300.7437744140625,305.2621765136719,293.1499938964844,293.1499938964844,278.75,34394.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093377947807312,1.0,0.0,0.0,3.543917179107666,3.5439398288726807,8.380316103284713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9296875,0.0,1406.65625,1895.4371337890625,0.0,2557.096435546875,0.8799204230308533,1.0,0.0,3.0,1.0,0.0
17689320,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8362804651260376,0.3239920735359192,0.2936982214450836,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9498705267906188,0.468560129404068,0.4453479349613189,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7000020742416382,0.3896654844284057,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.880048930644989,0.3794775307178497,0.3614612221717834,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6559203863143921,0.1542663872241974,0.7076390385627747,284.9757995605469,284.95001220703125,303.9979858398437,297.7689819335937,300.3122863769531,299.2210998535156,284.9740295410156,1.0,0.5016158819198608,0.8488748073577881,0.8488748073577881,1.0,1.0,-2.6385631561279297,1.199137568473816,1.4394255876541138,0.5952951908111572,0.8910120129585266,0.8910120129585266,0.0,119.52660369873048,113.0,69850.546875,0.0,1581.136474609375,1.0,278.44122314453125,283.1521911621094,300.7437744140625,305.2621765136719,293.1499938964844,293.1499938964844,278.75,34394.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093377947807312,1.0,0.0,0.0,3.543917179107666,3.5439398288726807,8.380316103284713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.9296875,0.0,1406.65625,1895.4371337890625,0.0,2557.096435546875,0.8799204230308533,1.0,0.0,3.0,1.0,0.0
17689380,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8370676636695862,0.3228918015956878,0.292701244354248,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9507389068603516,0.4667418897151947,0.4436042904853821,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7054174542427063,0.3871774673461914,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8811636567115784,0.3784876763820648,0.360491007566452,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.655964732170105,0.1533282995223999,0.7032612562179565,285.02313232421875,284.95001220703125,303.9771423339844,297.7626037597656,300.3104553222656,299.238037109375,285.0179748535156,1.0,0.4991605579853058,0.8478075861930847,0.8478075861930847,1.0,1.0,-2.625849723815918,1.1927815675735474,1.433068037033081,0.5921186804771423,0.9784785509109496,0.9784785509109496,0.0,118.15731048583984,131.0,69349.1328125,0.0,1557.3751220703125,1.0,278.74224853515625,283.2143249511719,300.7503967285156,305.220947265625,293.1499938964844,293.1499938964844,278.45001220703125,31847.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048629760742188,1.0,0.0,0.0,3.711075782775879,3.711099624633789,9.189522529595706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.8056640625,0.0,1570.5963134765625,1895.4371337890625,0.0,2515.968994140625,0.9156455993652344,1.0,0.0,3.0,1.0,0.0
17689440,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8370676636695862,0.3228918015956878,0.292701244354248,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9507389068603516,0.4667418897151947,0.4436042904853821,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7054174542427063,0.3871774673461914,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8811636567115784,0.3784876763820648,0.360491007566452,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.655964732170105,0.1533282995223999,0.7032612562179565,285.02313232421875,284.95001220703125,303.9771423339844,297.7626037597656,300.3104553222656,299.238037109375,285.0179748535156,1.0,0.4991605579853058,0.8478075861930847,0.8478075861930847,1.0,1.0,-2.625849723815918,1.1927815675735474,1.433068037033081,0.5921186804771423,0.9784785509109496,0.9784785509109496,0.0,118.15731048583984,131.0,69349.1328125,0.0,1557.3751220703125,1.0,278.74224853515625,283.2143249511719,300.7503967285156,305.220947265625,293.1499938964844,293.1499938964844,278.45001220703125,31847.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048629760742188,1.0,0.0,0.0,3.711075782775879,3.711099624633789,9.189522529595706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.8056640625,0.0,1570.5963134765625,1895.4371337890625,0.0,2515.968994140625,0.9156455993652344,1.0,0.0,3.0,1.0,0.0
17689500,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8335649371147156,0.3217900097370147,0.2920388579368591,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9460099935531616,0.4653092622756958,0.4425947070121765,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.706712543964386,0.3915203809738159,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8773461580276489,0.3775588274002075,0.3599088490009308,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6528206467628479,0.1526571810245514,0.7010740637779236,284.8639221191406,284.95001220703125,303.9661560058594,297.7589416503906,300.3031005859375,299.2343139648437,284.858154296875,1.0,0.5006383657455444,0.8472739458084106,0.8472739458084106,1.0,1.0,-2.6257195472717285,1.192652940750122,1.4330666065216064,0.592014729976654,0.8711327910423279,0.8711327910423279,0.0,119.8097686767578,131.0,70133.6328125,0.0,1564.5987548828125,1.0,278.49615478515625,283.0446472167969,300.792724609375,305.4451599121094,293.1499938964844,293.1499938964844,278.45001220703125,36671.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108718991279602,1.0,0.0,0.0,3.690387725830078,3.6904120445251465,9.087349894798536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.439453125,0.0,1583.6448974609375,1895.4371337890625,0.0,2571.22509765625,0.9123725295066832,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8273897171020508,0.3205654323101043,0.2910525798797607,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9375565052032472,0.463728666305542,0.4412379860877991,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.7067713141441345,0.3996421694755554,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8705663681030273,0.3764725923538208,0.359031468629837,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6475223302841187,0.1518538296222686,0.6982568502426147,284.8970947265625,284.95001220703125,303.95477294921875,297.75494384765625,300.29071044921875,299.2212219238281,284.90093994140625,1.0,0.5033109188079834,0.8464926481246948,0.8464926481246948,1.0,1.0,-2.62821888923645,1.1937586069107056,1.4344602823257446,0.5926133990287781,0.8676705360412598,0.8676705360412598,0.0,123.0464859008789,149.0,69837.453125,0.0,1582.5587158203125,1.0,278.45721435546875,283.0888977050781,300.7728271484375,305.356689453125,293.1499938964844,293.1499938964844,278.75,38550.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120577931404114,1.0,0.0,0.0,3.6015841960906982,3.6016082763671875,8.655266015011875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.03515625,0.0,1498.7972412109375,1895.4371337890625,0.0,2582.156005859375,0.8968356847763062,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8128336668014526,0.319105327129364,0.2898677289485931,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9171713590621948,0.4615970551967621,0.439337283372879,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.7053008675575256,0.4211206138134002,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8547284603118896,0.3751419186592102,0.3579169511795044,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6352986693382263,0.1504755169153213,0.6934486031532288,285.0087280273437,284.95001220703125,303.9308776855469,297.74591064453125,300.2671203613281,299.1966857910156,285.0065612792969,1.0,0.5116304159164429,0.8449299335479736,0.8449299335479736,1.0,1.0,-2.6431920528411865,1.2008267641067505,1.442365288734436,0.5962738394737244,0.9683254361152648,0.9683254361152648,0.0,132.19775390625,167.0,69665.4296875,0.0,1644.7059326171875,1.0,278.7429504394531,283.2008972167969,300.7362060546875,305.2270812988281,293.1499938964844,293.1499938964844,278.45001220703125,32976.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067939281463623,1.0,0.0,0.0,3.7369654178619385,3.736989974975586,9.318188176621334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.873046875,0.0,1608.9268798828125,1895.4371337890625,0.0,2533.700439453125,0.9224029183387756,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8128336668014526,0.319105327129364,0.2898677289485931,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9171713590621948,0.4615970551967621,0.439337283372879,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.7053008675575256,0.4211206138134002,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8547284603118896,0.3751419186592102,0.3579169511795044,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6352986693382263,0.1504755169153213,0.6934486031532288,285.0087280273437,284.95001220703125,303.9308776855469,297.74591064453125,300.2671203613281,299.1966857910156,285.0065612792969,1.0,0.5116304159164429,0.8449299335479736,0.8449299335479736,1.0,1.0,-2.6431920528411865,1.2008267641067505,1.442365288734436,0.5962738394737244,0.9683254361152648,0.9683254361152648,0.0,132.19775390625,167.0,69665.4296875,0.0,1644.7059326171875,1.0,278.7429504394531,283.2008972167969,300.7362060546875,305.2270812988281,293.1499938964844,293.1499938964844,278.45001220703125,32976.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067939281463623,1.0,0.0,0.0,3.7369654178619385,3.736989974975586,9.318188176621334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.873046875,0.0,1608.9268798828125,1895.4371337890625,0.0,2533.700439453125,0.9224029183387756,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7941247224807739,0.3165983259677887,0.2883195877075195,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8949770927429199,0.4585733711719513,0.4372053444385528,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6991958022117615,0.448716253042221,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8366518616676331,0.3730795383453369,0.3566527664661407,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6212242245674133,0.1486245244741439,0.6880275011062622,284.90875244140625,284.95001220703125,303.9053649902344,297.73541259765625,300.2275390625,299.1434326171875,284.9122619628906,1.0,0.5226544737815857,0.8433672785758972,0.8433672785758972,1.0,1.0,-2.663894891738892,1.210660696029663,1.4532341957092283,0.6014488339424133,0.8777192831039429,0.8777192831039429,0.0,144.67665100097656,170.0,70511.40625,0.0,1730.9437255859375,1.0,278.4570617675781,283.0900573730469,300.75592041015625,305.3773498535156,293.1499938964844,293.1499938964844,278.75,38271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143234252929688,1.0,0.0,0.0,3.635782480239868,3.635806798934937,8.820416041999124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.197265625,0.0,1534.335693359375,1895.4371337890625,0.0,2603.063232421875,0.9043119549751282,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7941247224807739,0.3165983259677887,0.2883195877075195,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8949770927429199,0.4585733711719513,0.4372053444385528,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6991958022117615,0.448716253042221,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8366518616676331,0.3730795383453369,0.3566527664661407,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6212242245674133,0.1486245244741439,0.6880275011062622,284.90875244140625,284.95001220703125,303.9053649902344,297.73541259765625,300.2275390625,299.1434326171875,284.9122619628906,1.0,0.5226544737815857,0.8433672785758972,0.8433672785758972,1.0,1.0,-2.663894891738892,1.210660696029663,1.4532341957092283,0.6014488339424133,0.8777192831039429,0.8777192831039429,0.0,144.67665100097656,170.0,70511.40625,0.0,1730.9437255859375,1.0,278.4570617675781,283.0900573730469,300.75592041015625,305.3773498535156,293.1499938964844,293.1499938964844,278.75,38271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143234252929688,1.0,0.0,0.0,3.635782480239868,3.635806798934937,8.820416041999124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.197265625,0.0,1534.335693359375,1895.4371337890625,0.0,2603.063232421875,0.9043119549751282,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7843345403671265,0.3153980076313019,0.287269651889801,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8840584754943848,0.4570211768150329,0.4357714653015136,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.6945563554763794,0.4635524749755859,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8275793790817261,0.3720728456974029,0.3557687401771545,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6133202910423279,0.1474239230155944,0.683591902256012,285.0341186523437,284.95001220703125,303.8870849609375,297.7274475097656,300.2021484375,299.1118469238281,285.03155517578125,1.0,0.5279532074928284,0.8417698740959167,0.8417698740959167,1.0,1.0,-2.672355890274048,1.2145248651504517,1.4578311443328855,0.6035745739936829,0.9776955842971802,0.9776955842971802,0.0,151.6109619140625,170.0,70105.9609375,0.0,1774.905517578125,1.0,278.7254638671875,283.21734619140625,300.7087707519531,305.20123291015625,293.1499938964844,293.1499938964844,278.75,32840.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094416260719299,1.0,0.0,0.0,3.731837511062622,3.7318615913391113,9.292631375501514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.6240234375,0.0,1601.9676513671875,1895.4371337890625,0.0,2558.05224609375,0.9220699667930604,1.0,0.0,3.0,1.0,0.0
17689920,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7806326746940613,0.3148133754730224,0.286890298128128,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8799120187759399,0.4562855064868927,0.4352219700813293,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6923355460166931,0.4693962335586548,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8241420388221741,0.3716072142124176,0.3554610908031463,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6100215315818787,0.1468569487333297,0.6815949082374573,285.0138244628906,284.95001220703125,303.8780822753906,297.723388671875,300.1905212402344,299.0981140136719,285.01104736328125,1.0,0.5301076769828796,0.8410062789916992,0.8410062789916992,1.0,1.0,-2.67549467086792,1.2159347534179688,1.4595600366592407,0.6043322086334229,0.980012834072113,0.980012834072113,0.0,154.39451599121094,173.0,70242.296875,0.0,1792.2457275390625,1.0,278.74298095703125,283.1978454589844,300.716552734375,305.2488098144531,293.1499938964844,293.1499938964844,278.45001220703125,32958.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809812068939209,1.0,0.0,0.0,3.771041870117188,3.771066427230835,9.488902605880868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.5859375,0.0,1648.5396728515625,1895.4371337890625,0.0,2561.462890625,0.930203139781952,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.768703043460846,0.3119712173938751,0.2849386036396026,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8668473958969116,0.4530069828033447,0.4327608048915863,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9962438344955444,0.6840494275093079,0.4802906215190887,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8130047917366028,0.3693108856678009,0.3538848459720611,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.5991113781929016,0.1447094827890396,0.6741633415222168,284.893798828125,284.95001220703125,303.8489990234375,297.70977783203125,300.15191650390625,299.0538330078125,284.8950500488281,1.0,0.5350921154022217,0.838645339012146,0.838645339012146,1.0,1.0,-2.672314643859864,1.2139661312103271,1.458348512649536,0.6036801338195801,0.8727665543556213,0.8727665543556213,0.0,162.99427795410156,176.0,70639.3203125,0.0,1826.800537109375,1.0,278.4569091796875,283.0741882324219,300.72833251953125,305.37225341796875,293.1499938964844,293.1499938964844,278.75,38825.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169946074485779,1.0,0.0,0.0,3.656105279922485,3.656129837036133,8.919298579712631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.8857421875,0.0,1561.1451416015625,1895.4371337890625,0.0,2627.749267578125,0.9089701175689696,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.768703043460846,0.3119712173938751,0.2849386036396026,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8668473958969116,0.4530069828033447,0.4327608048915863,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9962438344955444,0.6840494275093079,0.4802906215190887,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8130047917366028,0.3693108856678009,0.3538848459720611,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.5991113781929016,0.1447094827890396,0.6741633415222168,284.893798828125,284.95001220703125,303.8489990234375,297.70977783203125,300.15191650390625,299.0538330078125,284.8950500488281,1.0,0.5350921154022217,0.838645339012146,0.838645339012146,1.0,1.0,-2.672314643859864,1.2139661312103271,1.458348512649536,0.6036801338195801,0.8727665543556213,0.8727665543556213,0.0,162.99427795410156,176.0,70639.3203125,0.0,1826.800537109375,1.0,278.4569091796875,283.0741882324219,300.72833251953125,305.37225341796875,293.1499938964844,293.1499938964844,278.75,38825.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169946074485779,1.0,0.0,0.0,3.656105279922485,3.656129837036133,8.919298579712631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.8857421875,0.0,1561.1451416015625,1895.4371337890625,0.0,2627.749267578125,0.9089701175689696,1.0,0.0,3.0,1.0,0.0
17690100,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7627797722816467,0.3108803331851959,0.2839330434799194,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.860357403755188,0.4516530334949493,0.4314773678779602,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9900783896446228,0.6815791726112366,0.4781001210212707,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8071098923683167,0.3683705627918243,0.3530277907848358,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5933631062507629,0.1437005996704101,0.6701974272727966,285.0090637207031,284.95001220703125,303.833740234375,297.70233154296875,300.1386413574219,299.0445251464844,285.0116271972656,1.0,0.5364851951599121,0.8374648690223694,0.8374648690223694,1.0,1.0,-2.6613073348999023,1.208446383476257,1.452860951423645,0.6007773280143738,0.9491210579872132,0.9491210579872132,0.0,167.2995147705078,176.0,69684.5078125,0.0,1829.78076171875,1.0,278.70220947265625,283.2077331542969,300.67633056640625,305.1379089355469,293.1499938964844,293.1499938964844,278.75,34600.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119041323661804,1.0,0.0,0.0,3.692544937133789,3.6925690174102783,9.097977340388752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.060546875,0.0,1570.42236328125,1895.4371337890625,0.0,2580.7392578125,0.915604829788208,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7584438920021057,0.3099286258220672,0.2832055687904358,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8555443286895752,0.4504237771034241,0.4304580390453338,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9853926301002502,0.6799381375312805,0.4768644869327545,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8025574088096619,0.3675364553928375,0.3523780405521393,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.588798999786377,0.1427763551473617,0.6666232347488403,284.9838562011719,284.95001220703125,303.8180236816406,297.6944580078125,300.1278991699219,299.0399780273437,284.9809875488281,1.0,0.5375553965568542,0.8364641666412354,0.8364641666412354,1.0,1.0,-2.6526458263397217,1.2040839195251465,1.4485619068145752,0.5985129475593567,0.9489285349845886,0.9489285349845886,0.0,170.6355743408203,179.0,69593.9921875,0.0,1831.9490966796875,1.0,278.742919921875,283.1834716796875,300.6789855957031,305.18316650390625,293.1499938964844,293.1499938964844,278.45001220703125,34076.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107043504714966,1.0,0.0,0.0,3.747680187225342,3.747704982757568,9.37169943426852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.6025390625,0.0,1629.8070068359375,1895.4371337890625,0.0,2569.681396484375,0.9255691766738892,1.0,0.0,3.0,1.0,0.0
17690220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7531464099884033,0.3080604672431946,0.2819505631923675,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8497547507286072,0.4481963217258453,0.4288028478622436,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9795817136764526,0.6771914958953857,0.4752959609031677,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7969964146614075,0.3659243285655975,0.3512589335441589,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.5831342339515686,0.1413762420415878,0.6615664958953857,284.84942626953125,284.95001220703125,303.7965393066406,297.68341064453125,300.11236572265625,299.0323791503906,284.8561706542969,1.0,0.538489818572998,0.8351462483406067,0.8351462483406067,1.0,1.0,-2.6398491859436035,1.1976468563079834,1.44220232963562,0.5952596068382263,0.8371912240982056,0.8371912240982056,0.0,174.55418395996094,179.0,69615.9765625,0.0,1830.5450439453125,1.0,278.475341796875,283.0584716796875,300.70574951171875,305.3275756835937,293.1499938964844,293.1499938964844,278.45001220703125,41090.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159953951835632,1.0,0.0,0.0,3.62162446975708,3.621649026870728,8.751854920774349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.50390625,0.0,1539.621337890625,1895.4371337890625,0.0,2618.51025390625,0.9011628031730652,1.0,0.0,3.0,1.0,0.0
17690280,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7504274845123291,0.3071276247501373,0.281127393245697,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8468284606933594,0.4470575153827667,0.4277577102184295,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9765385985374452,0.6759386658668518,0.4743692874908447,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7941468358039856,0.36508908867836,0.3505139946937561,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.580187201499939,0.140643373131752,0.6586161851882935,284.8933410644531,284.95001220703125,303.7850341796875,297.6773986816406,300.1045227050781,299.0292358398437,284.8959350585937,1.0,0.5387672781944275,0.8344628214836121,0.8344628214836121,1.0,1.0,-2.632049798965454,1.1937503814697266,1.4382994174957275,0.5932459235191345,0.8492146134376526,0.8492146134376526,0.0,176.4589385986328,167.0,69328.90625,0.0,1827.51123046875,1.0,278.4573059082031,283.0997314453125,300.68389892578125,305.2464904785156,293.1499938964844,293.1499938964844,278.75,39964.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153887391090393,1.0,0.0,0.0,3.5679585933685303,3.5679824352264404,8.494403118675109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.3828125,0.0,1472.7879638671875,1895.4371337890625,0.0,2612.90380859375,0.8908513188362122,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.749843180179596,0.3052608370780945,0.27920663356781,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.846356987953186,0.4445167183876037,0.4251276850700378,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9767305850982666,0.6738073229789734,0.4725772738456726,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7938777804374695,0.3633048832416534,0.3486221730709076,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5780895948410034,0.1388182640075683,0.649786114692688,284.9774475097656,284.95001220703125,303.75,297.6584777832031,300.0843200683594,299.02593994140625,284.9749755859375,1.0,0.5347559452056885,0.832461416721344,0.832461416721344,1.0,1.0,-2.6115427017211914,1.1834834814071655,1.428059220314026,0.5878875255584717,0.9196062684059144,0.9196062684059144,0.0,174.61111450195312,155.0,68277.6796875,0.0,1789.034912109375,1.0,278.7420654296875,283.20086669921875,300.63702392578125,305.0564880371094,293.1499938964844,293.1499938964844,278.45001220703125,34406.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078098893165588,1.0,0.0,0.0,3.660973072052002,3.660996913909912,8.943064813138335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.8310546875,0.0,1533.4517822265625,1895.4371337890625,0.0,2543.03955078125,0.906208038330078,1.0,0.0,3.0,1.0,0.0
