time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.749843180179596,0.3052608370780945,0.27920663356781,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.846356987953186,0.4445167183876037,0.4251276850700378,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9767305850982666,0.6738073229789734,0.4725772738456726,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7938777804374695,0.3633048832416534,0.3486221730709076,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5780895948410034,0.1388182640075683,0.649786114692688,284.9774475097656,284.95001220703125,303.75,297.6584777832031,300.0843200683594,299.02593994140625,284.9749755859375,1.0,0.5347559452056885,0.832461416721344,0.832461416721344,1.0,1.0,-2.6115427017211914,1.1834834814071655,1.428059220314026,0.5878875255584717,0.9196062684059144,0.9196062684059144,0.0,174.61111450195312,155.0,68277.6796875,0.0,1789.034912109375,1.0,278.7420654296875,283.20086669921875,300.63702392578125,305.0564880371094,293.1499938964844,293.1499938964844,278.45001220703125,34406.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078098893165588,1.0,0.0,0.0,3.660973072052002,3.660996913909912,8.943064813138335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.8310546875,0.0,1533.4517822265625,1895.4371337890625,0.0,2543.03955078125,0.906208038330078,1.0,0.0,3.0,1.0,0.0
17690460,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7526178956031799,0.302667886018753,0.2768521904945373,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8497955203056335,0.4412500560283661,0.4220283925533294,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.981196939945221,0.6704717874526978,0.4703244268894195,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.797524094581604,0.3609215021133423,0.3463254272937774,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5792360305786133,0.1368130296468734,0.6401092410087585,284.90289306640625,284.95001220703125,303.71356201171875,297.6398010253906,300.0624084472656,299.0209045410156,284.9035949707031,1.0,0.5279670357704163,0.8311055898666382,0.8311055898666382,1.0,1.0,-2.58790135383606,1.1717685461044312,1.4161328077316284,0.5818777680397034,0.833035409450531,0.833035409450531,0.0,168.72508239746094,143.0,67883.703125,0.0,1728.7342529296875,1.0,278.4580383300781,283.13189697265625,300.6422119140625,305.1101379394531,293.1499938964844,293.1499938964844,278.75,39808.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117601275444031,1.0,0.0,0.0,3.4721624851226807,3.4721853733062744,8.044394235184882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7607421875,0.0,1371.2755126953125,1895.4371337890625,0.0,2579.411376953125,0.8695988655090332,1.0,0.0,3.0,1.0,0.0
17690520,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7526178956031799,0.302667886018753,0.2768521904945373,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8497955203056335,0.4412500560283661,0.4220283925533294,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.981196939945221,0.6704717874526978,0.4703244268894195,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.797524094581604,0.3609215021133423,0.3463254272937774,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5792360305786133,0.1368130296468734,0.6401092410087585,284.90289306640625,284.95001220703125,303.71356201171875,297.6398010253906,300.0624084472656,299.0209045410156,284.9035949707031,1.0,0.5279670357704163,0.8311055898666382,0.8311055898666382,1.0,1.0,-2.58790135383606,1.1717685461044312,1.4161328077316284,0.5818777680397034,0.833035409450531,0.833035409450531,0.0,168.72508239746094,143.0,67883.703125,0.0,1728.7342529296875,1.0,278.4580383300781,283.13189697265625,300.6422119140625,305.1101379394531,293.1499938964844,293.1499938964844,278.75,39808.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117601275444031,1.0,0.0,0.0,3.4721624851226807,3.4721853733062744,8.044394235184882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7607421875,0.0,1371.2755126953125,1895.4371337890625,0.0,2579.411376953125,0.8695988655090332,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7588486671447754,0.3009069263935089,0.2748112678527832,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.856998085975647,0.4387390315532684,0.4191921055316925,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9892001152038574,0.6684343218803406,0.4684966206550598,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8048318028450012,0.359158307313919,0.3442122936248779,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5833269953727722,0.1351018846035003,0.6305758953094482,284.973388671875,284.95001220703125,303.6765441894531,297.6234130859375,300.0426940917969,299.0199584960937,284.9709167480469,1.0,0.5195474624633789,0.8297497630119324,0.8297497630119324,1.0,1.0,-2.565847158432007,1.1608606576919556,1.4049865007400513,0.5761270523071289,0.8945034146308899,0.8945034146308899,0.0,160.05447387695312,131.0,66829.1875,0.0,1659.459716796875,1.0,278.741455078125,283.2223815917969,300.5985717773437,304.92333984375,293.1499938964844,293.1499938964844,279.04998779296875,34444.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035421371459961,1.0,0.0,0.0,3.565190315246582,3.565213203430176,8.481227382617362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.2763671875,0.0,1429.4771728515625,1895.4371337890625,0.0,2503.854248046875,0.8846905827522278,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7588486671447754,0.3009069263935089,0.2748112678527832,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.856998085975647,0.4387390315532684,0.4191921055316925,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9892001152038574,0.6684343218803406,0.4684966206550598,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8048318028450012,0.359158307313919,0.3442122936248779,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.5833269953727722,0.1351018846035003,0.6305758953094482,284.973388671875,284.95001220703125,303.6765441894531,297.6234130859375,300.0426940917969,299.0199584960937,284.9709167480469,1.0,0.5195474624633789,0.8297497630119324,0.8297497630119324,1.0,1.0,-2.565847158432007,1.1608606576919556,1.4049865007400513,0.5761270523071289,0.8945034146308899,0.8945034146308899,0.0,160.05447387695312,131.0,66829.1875,0.0,1659.459716796875,1.0,278.741455078125,283.2223815917969,300.5985717773437,304.92333984375,293.1499938964844,293.1499938964844,279.04998779296875,34444.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035421371459961,1.0,0.0,0.0,3.565190315246582,3.565213203430176,8.481227382617362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.2763671875,0.0,1429.4771728515625,1895.4371337890625,0.0,2503.854248046875,0.8846905827522278,1.0,0.0,3.0,1.0,0.0
17690700,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.762961745262146,0.3001010417938232,0.2738581597805023,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.861703634262085,0.4375598132610321,0.4178416132926941,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9938793778419496,0.6674937009811401,0.4676433503627777,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8094453811645508,0.3583468794822693,0.3432157039642334,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.586225152015686,0.1343080401420593,0.6260201930999756,285.06378173828125,284.95001220703125,303.6578369140625,297.6160583496094,300.0331115722656,299.0201110839844,285.06500244140625,1.0,0.5149843096733093,0.8290718793869019,0.8290718793869019,1.0,1.0,-2.555382251739502,1.155680775642395,1.399701476097107,0.5733903050422668,0.9760708212852478,0.9760708212852478,0.0,155.13880920410156,131.0,66005.5,0.0,1623.4764404296875,1.0,278.99786376953125,283.33319091796875,300.5759582519531,304.7695007324219,293.1499938964844,293.1499938964844,279.04998779296875,31997.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986911535263062,1.0,0.0,0.0,3.636229753494263,3.636253118515015,8.822586892165418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.150390625,0.0,1488.068115234375,1895.4371337890625,0.0,2459.46435546875,0.900694727897644,1.0,0.0,3.0,1.0,0.0
17690760,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7677884101867676,0.2992931008338928,0.2730008959770202,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8671836853027344,0.4363811314105987,0.4165898561477661,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9988135099411012,0.6665194630622864,0.4667638838291168,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8145653009414673,0.3575407266616821,0.3423022627830505,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.5896795392036438,0.1335393339395523,0.6216806769371033,285.0191345214844,284.95001220703125,303.63897705078125,297.60919189453125,300.02374267578125,299.0205993652344,285.0134582519531,1.0,0.5102644562721252,0.8285053968429565,0.8285053968429565,1.0,1.0,-2.5454344749450684,1.1507649421691897,1.394669532775879,0.5708078742027283,0.9782185554504396,0.9782185554504396,0.0,149.94435119628906,119.0,66022.5078125,0.0,1587.2882080078125,1.0,279.042236328125,283.2867126464844,300.59307861328125,304.8515319824219,293.1499938964844,293.1499938964844,278.75,32033.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981898784637451,1.0,0.0,0.0,3.722966432571411,3.722990274429321,9.248504397874058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.86328125,0.0,1585.6014404296875,1895.4371337890625,0.0,2454.886962890625,0.9185225367546082,1.0,0.0,3.0,1.0,0.0
17690820,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7747841477394104,0.2964448928833008,0.2704478502273559,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8754580616950989,0.4328028261661529,0.4132305085659027,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6641665101051331,0.4523926675319671,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8220231533050537,0.3548821210861206,0.3397660553455353,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.5943291187286377,0.1315472871065139,0.6119161248207092,284.8708190917969,284.95001220703125,303.6008605957031,297.5970153808594,300.0008239746094,299.0174255371094,284.8741760253906,1.0,0.4994784593582153,0.8273724317550659,0.8273724317550659,1.0,1.0,-2.5070576667785645,1.1319327354431152,1.3751250505447388,0.5611014366149902,0.8410575985908508,0.8410575985908508,0.0,141.1420440673828,107.0,65487.74609375,0.0,1497.58203125,1.0,278.7572326660156,283.1586303710937,300.606689453125,304.9263610839844,293.1499938964844,293.1499938964844,279.04998779296875,40386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041570782661438,1.0,0.0,0.0,3.55331826210022,3.55334210395813,8.424837005804875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.72265625,0.0,1460.1943359375,1895.4371337890625,0.0,2509.4931640625,0.8874315023422241,1.0,0.0,3.0,1.0,0.0
17690880,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7747841477394104,0.2964448928833008,0.2704478502273559,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8754580616950989,0.4328028261661529,0.4132305085659027,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6641665101051331,0.4523926675319671,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8220231533050537,0.3548821210861206,0.3397660553455353,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.5943291187286377,0.1315472871065139,0.6119161248207092,284.8708190917969,284.95001220703125,303.6008605957031,297.5970153808594,300.0008239746094,299.0174255371094,284.8741760253906,1.0,0.4994784593582153,0.8273724317550659,0.8273724317550659,1.0,1.0,-2.5070576667785645,1.1319327354431152,1.3751250505447388,0.5611014366149902,0.8410575985908508,0.8410575985908508,0.0,141.1420440673828,107.0,65487.74609375,0.0,1497.58203125,1.0,278.7572326660156,283.1586303710937,300.606689453125,304.9263610839844,293.1499938964844,293.1499938964844,279.04998779296875,40386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041570782661438,1.0,0.0,0.0,3.55331826210022,3.55334210395813,8.424837005804875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.72265625,0.0,1460.1943359375,1895.4371337890625,0.0,2509.4931640625,0.8874315023422241,1.0,0.0,3.0,1.0,0.0
17690940,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7837293744087219,0.2945544719696045,0.2682086825370788,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8857688903808594,0.4300363659858703,0.4100887775421142,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.6664740443229675,0.4337726831436157,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8309977650642395,0.3528598248958587,0.3373598456382751,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6001484990119934,0.1298021972179412,0.6021580696105957,284.9513244628906,284.95001220703125,303.562255859375,297.5867614746094,299.9797668457031,299.0189208984375,284.9478759765625,1.0,0.4873855710029602,0.8262394666671753,0.8262394666671753,1.0,1.0,-2.4629015922546387,1.1102930307388306,1.352608561515808,0.5499613285064697,0.8939997553825378,0.8939997553825378,0.0,131.64976501464844,95.0,63855.453125,0.0,1400.98388671875,1.0,279.04229736328125,283.2627868652344,300.5549621582031,304.6975402832031,293.1499938964844,293.1499938964844,278.75,35252.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942908406257629,1.0,0.0,0.0,3.6170575618743896,3.6170811653137207,8.729797400519601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.115234375,0.0,1491.2862548828125,1895.4371337890625,0.0,2419.3466796875,0.8966552019119263,1.0,0.0,3.0,1.0,0.0
17691000,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7837293744087219,0.2945544719696045,0.2682086825370788,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8857688903808594,0.4300363659858703,0.4100887775421142,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.6664740443229675,0.4337726831436157,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8309977650642395,0.3528598248958587,0.3373598456382751,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6001484990119934,0.1298021972179412,0.6021580696105957,284.9513244628906,284.95001220703125,303.562255859375,297.5867614746094,299.9797668457031,299.0189208984375,284.9478759765625,1.0,0.4873855710029602,0.8262394666671753,0.8262394666671753,1.0,1.0,-2.4629015922546387,1.1102930307388306,1.352608561515808,0.5499613285064697,0.8939997553825378,0.8939997553825378,0.0,131.64976501464844,95.0,63855.453125,0.0,1400.98388671875,1.0,279.04229736328125,283.2627868652344,300.5549621582031,304.6975402832031,293.1499938964844,293.1499938964844,278.75,35252.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942908406257629,1.0,0.0,0.0,3.6170575618743896,3.6170811653137207,8.729797400519601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.115234375,0.0,1491.2862548828125,1895.4371337890625,0.0,2419.3466796875,0.8966552019119263,1.0,0.0,3.0,1.0,0.0
17691060,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7945225834846497,0.2921493351459503,0.2658380568027496,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8981876969337463,0.4267001748085022,0.4067437052726745,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6707454323768616,0.4131247699260711,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8417567014694214,0.3503515124320984,0.3347752392292022,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6072388291358948,0.1278935372829437,0.5922445058822632,284.8928527832031,284.95001220703125,303.5232238769531,297.5782775878906,299.96240234375,299.0276794433594,284.8925476074219,1.0,0.4743982851505279,0.8256962895393372,0.8256962895393372,1.0,1.0,-2.416218042373657,1.0875316858291626,1.3286864757537842,0.5381884574890137,0.805340588092804,0.805340588092804,0.0,121.61843872070312,98.0,62690.5,0.0,1301.7747802734375,1.0,278.7587890625,283.2236328125,300.5660400390625,304.7029724121094,293.1499938964844,293.1499938964844,279.04998779296875,41044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954418659210205,1.0,0.0,0.0,3.357999801635742,3.358021974563598,7.524101306444209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1240234375,0.0,1266.649658203125,1895.4371337890625,0.0,2429.826171875,0.8458412885665894,1.0,0.0,3.0,1.0,0.0
17691120,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7945225834846497,0.2921493351459503,0.2658380568027496,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8981876969337463,0.4267001748085022,0.4067437052726745,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6707454323768616,0.4131247699260711,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8417567014694214,0.3503515124320984,0.3347752392292022,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6072388291358948,0.1278935372829437,0.5922445058822632,284.8928527832031,284.95001220703125,303.5232238769531,297.5782775878906,299.96240234375,299.0276794433594,284.8925476074219,1.0,0.4743982851505279,0.8256962895393372,0.8256962895393372,1.0,1.0,-2.416218042373657,1.0875316858291626,1.3286864757537842,0.5381884574890137,0.805340588092804,0.805340588092804,0.0,121.61843872070312,98.0,62690.5,0.0,1301.7747802734375,1.0,278.7587890625,283.2236328125,300.5660400390625,304.7029724121094,293.1499938964844,293.1499938964844,279.04998779296875,41044.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954418659210205,1.0,0.0,0.0,3.357999801635742,3.358021974563598,7.524101306444209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1240234375,0.0,1266.649658203125,1895.4371337890625,0.0,2429.826171875,0.8458412885665894,1.0,0.0,3.0,1.0,0.0
17691180,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8014646768569946,0.2905801832675934,0.2641035318374634,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9060305953025818,0.4241269826889038,0.403982013463974,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.676764726638794,0.4001519083976745,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8486571311950684,0.3484691083431244,0.3326801061630249,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6109790205955505,0.1262646466493606,0.5836315751075745,284.9555053710937,284.95001220703125,303.4837646484375,297.5715026855469,299.957763671875,299.0575256347656,284.9549865722656,1.0,0.4660694897174835,0.8251530528068542,0.8251530528068542,1.0,1.0,-2.382350444793701,1.0710773468017578,1.311273217201233,0.5293265581130981,0.8513864874839783,0.8513864874839783,0.0,115.39129638671876,101.0,61236.66015625,0.0,1236.2093505859375,1.0,279.0398254394531,283.313232421875,300.5304870605469,304.4975280761719,293.1499938964844,293.1499938964844,279.3500061035156,35591.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836673259735107,1.0,0.0,0.0,3.421954393386841,3.421976327896118,7.81343089784059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.216796875,0.0,1291.0860595703125,1895.4371337890625,0.0,2323.12890625,0.8533198237419128,1.0,0.0,3.0,1.0,0.0
17691240,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8014646768569946,0.2905801832675934,0.2641035318374634,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9060305953025818,0.4241269826889038,0.403982013463974,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.676764726638794,0.4001519083976745,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8486571311950684,0.3484691083431244,0.3326801061630249,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6109790205955505,0.1262646466493606,0.5836315751075745,284.9555053710937,284.95001220703125,303.4837646484375,297.5715026855469,299.957763671875,299.0575256347656,284.9549865722656,1.0,0.4660694897174835,0.8251530528068542,0.8251530528068542,1.0,1.0,-2.382350444793701,1.0710773468017578,1.311273217201233,0.5293265581130981,0.8513864874839783,0.8513864874839783,0.0,115.39129638671876,101.0,61236.66015625,0.0,1236.2093505859375,1.0,279.0398254394531,283.313232421875,300.5304870605469,304.4975280761719,293.1499938964844,293.1499938964844,279.3500061035156,35591.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836673259735107,1.0,0.0,0.0,3.421954393386841,3.421976327896118,7.81343089784059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.216796875,0.0,1291.0860595703125,1895.4371337890625,0.0,2323.12890625,0.8533198237419128,1.0,0.0,3.0,1.0,0.0
17691300,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8033978939056396,0.2898453176021576,0.2633271515369415,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9082673192024232,0.4229147434234619,0.4027117490768432,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9990000128746032,0.6792223453521729,0.3961786925792694,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8506087064743042,0.3475925922393799,0.3317360281944275,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6117110252380371,0.1255097091197967,0.579810619354248,285.05328369140625,284.95001220703125,303.4638671875,297.5686950683594,299.9559326171875,299.07275390625,285.0536804199219,1.0,0.4631032049655914,0.8248814940452576,0.8248814940452576,1.0,1.0,-2.369390726089477,1.06477952003479,1.304611086845398,0.5259024500846863,0.9339146614074708,0.9339146614074708,0.0,113.43942260742188,101.0,60473.0390625,0.0,1213.297607421875,1.0,279.29302978515625,283.426025390625,300.5126953125,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,32050.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772064208984375,1.0,0.0,0.0,3.495590209960937,3.495612144470215,8.153317594405962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.3916015625,0.0,1339.767578125,1895.4371337890625,0.0,2265.094970703125,0.8694186210632324,1.0,0.0,3.0,1.0,0.0
17691360,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.804646372795105,0.2890600264072418,0.2626532614231109,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.909684419631958,0.4216762781143188,0.4015654027462005,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6811531782150269,0.3933752775192261,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8518665432929993,0.3466962277889251,0.3308987915515899,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6119389533996582,0.12476696819067,0.5763231515884399,285.00592041015625,284.95001220703125,303.44390869140625,297.5662841796875,299.95269775390625,299.0851745605469,285.0004577636719,1.0,0.4607853591442108,0.8247678875923157,0.8247678875923157,1.0,1.0,-2.358638048171997,1.059577226638794,1.2990608215332031,0.5230425596237183,0.929947316646576,0.929947316646576,0.0,112.02191925048828,104.0,60443.1640625,0.0,1195.2685546875,1.0,279.3407592773437,283.37774658203125,300.5392150878906,304.4339294433594,293.1499938964844,293.1499938964844,279.04998779296875,32167.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758537530899048,1.0,0.0,0.0,3.582840919494629,3.5828638076782227,8.565414191252785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.197265625,0.0,1431.581787109375,1895.4371337890625,0.0,2252.99462890625,0.8869488835334778,1.0,0.0,3.0,1.0,0.0
17691420,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.803325891494751,0.2864396274089813,0.260507583618164,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9082584381103516,0.4181864857673645,0.3984933793544769,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6821921467781067,0.3920392394065857,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8508649468421936,0.3440386354923248,0.3285765349864959,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6096639037132263,0.1228977590799331,0.5683264136314392,284.8973388671875,284.95001220703125,303.4037475585937,297.5624694824219,299.9317932128906,299.08367919921875,284.90069580078125,1.0,0.457511156797409,0.8245406746864319,0.8245406746864319,1.0,1.0,-2.338368654251098,1.0497721433639526,1.2885963916778564,0.5176582336425781,0.8243340849876404,0.8243340849876404,0.0,110.88482666015624,107.0,60247.99609375,0.0,1167.7906494140625,1.0,279.0584411621094,283.2850036621094,300.57135009765625,304.5363464355469,293.1499938964844,293.1499938964844,279.3500061035156,39772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818469405174255,1.0,0.0,0.0,3.4062068462371826,3.406229257583618,7.741682566120289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.123046875,0.0,1304.8150634765625,1895.4371337890625,0.0,2306.738525390625,0.8550814390182495,1.0,0.0,3.0,1.0,0.0
17691480,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.803325891494751,0.2864396274089813,0.260507583618164,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9082584381103516,0.4181864857673645,0.3984933793544769,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6821921467781067,0.3920392394065857,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8508649468421936,0.3440386354923248,0.3285765349864959,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6096639037132263,0.1228977590799331,0.5683264136314392,284.8973388671875,284.95001220703125,303.4037475585937,297.5624694824219,299.9317932128906,299.08367919921875,284.90069580078125,1.0,0.457511156797409,0.8245406746864319,0.8245406746864319,1.0,1.0,-2.338368654251098,1.0497721433639526,1.2885963916778564,0.5176582336425781,0.8243340849876404,0.8243340849876404,0.0,110.88482666015624,107.0,60247.99609375,0.0,1167.7906494140625,1.0,279.0584411621094,283.2850036621094,300.57135009765625,304.5363464355469,293.1499938964844,293.1499938964844,279.3500061035156,39772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818469405174255,1.0,0.0,0.0,3.4062068462371826,3.406229257583618,7.741682566120289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.123046875,0.0,1304.8150634765625,1895.4371337890625,0.0,2306.738525390625,0.8550814390182495,1.0,0.0,3.0,1.0,0.0
17691540,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8005059957504272,0.2845887243747711,0.2587026059627533,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9049361944198608,0.4154462218284607,0.3957556486129761,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.6827539801597595,0.3933400809764862,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8482313752174377,0.3419772088527679,0.3265060186386108,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.605910062789917,0.1211803779006004,0.5604637861251831,284.97930908203125,284.95001220703125,303.36328125,297.5599975585937,299.91314697265625,299.0854797363281,284.9761047363281,1.0,0.4556370377540588,0.8243134617805481,0.8243134617805481,1.0,1.0,-2.3225369453430176,1.042139768600464,1.2803970575332642,0.5133175253868103,0.8940529823303223,0.8940529823303223,0.0,110.89673614501952,110.0,59515.59765625,0.0,1150.1763916015625,1.0,279.34088134765625,283.3758850097656,300.5341186523437,304.3781433105469,293.1499938964844,293.1499938964844,279.6499938964844,33777.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730207443237305,1.0,0.0,0.0,3.526729822158813,3.526752233505249,8.299227260977204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.001953125,0.0,1384.233642578125,1895.4371337890625,0.0,2227.709716796875,0.8755528926849365,1.0,0.0,3.0,1.0,0.0
17691600,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8005059957504272,0.2845887243747711,0.2587026059627533,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9049361944198608,0.4154462218284607,0.3957556486129761,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9990000128746032,0.6827539801597595,0.3933400809764862,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8482313752174377,0.3419772088527679,0.3265060186386108,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.605910062789917,0.1211803779006004,0.5604637861251831,284.97930908203125,284.95001220703125,303.36328125,297.5599975585937,299.91314697265625,299.0854797363281,284.9761047363281,1.0,0.4556370377540588,0.8243134617805481,0.8243134617805481,1.0,1.0,-2.3225369453430176,1.042139768600464,1.2803970575332642,0.5133175253868103,0.8940529823303223,0.8940529823303223,0.0,110.89673614501952,110.0,59515.59765625,0.0,1150.1763916015625,1.0,279.34088134765625,283.3758850097656,300.5341186523437,304.3781433105469,293.1499938964844,293.1499938964844,279.6499938964844,33777.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730207443237305,1.0,0.0,0.0,3.526729822158813,3.526752233505249,8.299227260977204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.001953125,0.0,1384.233642578125,1895.4371337890625,0.0,2227.709716796875,0.8755528926849365,1.0,0.0,3.0,1.0,0.0
17691660,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7967655658721924,0.2828313708305359,0.2571671605110168,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9006344676017761,0.412871241569519,0.3933599293231964,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6825222969055176,0.3963808715343475,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8446688652038574,0.340053528547287,0.3247237801551819,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6013438105583191,0.1195251420140266,0.5532189011573792,285.03936767578125,284.95001220703125,303.32257080078125,297.5587463378906,299.89263916015625,299.08367919921875,285.0331420898437,1.0,0.4548307955265045,0.8237387537956238,0.8237387537956238,1.0,1.0,-2.3106210231781006,1.0363587141036987,1.2742621898651123,0.509929895401001,0.9944478273391724,0.9944478273391724,0.0,111.7047119140625,113.0,58974.26953125,0.0,1140.194580078125,1.0,279.6421813964844,283.44732666015625,300.5423583984375,304.3379821777344,293.1499938964844,293.1499938964844,279.3500061035156,31198.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673444747924805,1.0,0.0,0.0,3.710421323776245,3.7104451656341553,9.186281886286451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.298828125,0.0,1564.911376953125,1895.4371337890625,0.0,2177.293701171875,0.9151244759559632,1.0,0.0,3.0,1.0,0.0
17691720,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7967655658721924,0.2828313708305359,0.2571671605110168,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9006344676017761,0.412871241569519,0.3933599293231964,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.6825222969055176,0.3963808715343475,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8446688652038574,0.340053528547287,0.3247237801551819,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6013438105583191,0.1195251420140266,0.5532189011573792,285.03936767578125,284.95001220703125,303.32257080078125,297.5587463378906,299.89263916015625,299.08367919921875,285.0331420898437,1.0,0.4548307955265045,0.8237387537956238,0.8237387537956238,1.0,1.0,-2.3106210231781006,1.0363587141036987,1.2742621898651123,0.509929895401001,0.9944478273391724,0.9944478273391724,0.0,111.7047119140625,113.0,58974.26953125,0.0,1140.194580078125,1.0,279.6421813964844,283.44732666015625,300.5423583984375,304.3379821777344,293.1499938964844,293.1499938964844,279.3500061035156,31198.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673444747924805,1.0,0.0,0.0,3.710421323776245,3.7104451656341553,9.186281886286451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.298828125,0.0,1564.911376953125,1895.4371337890625,0.0,2177.293701171875,0.9151244759559632,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7905377745628357,0.2798614203929901,0.254882663488388,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8938737511634827,0.409119188785553,0.3902294933795929,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6795485615730286,0.4019445478916168,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8389837741851807,0.3371269404888153,0.3223240673542022,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.594817578792572,0.117430455982685,0.5448575019836426,284.8712158203125,284.95001220703125,303.2816162109375,297.5585632324219,299.8592224121094,299.05889892578125,284.87628173828125,1.0,0.454637736082077,0.8231640458106995,0.8231640458106995,1.0,1.0,-2.2978758811950684,1.030159592628479,1.267716407775879,0.5063992142677307,0.8531532287597656,0.8531532287597656,0.0,113.49322509765624,116.0,59176.4453125,0.0,1133.2220458984375,1.0,279.35711669921875,283.294677734375,300.5794677734375,304.4759216308594,293.1499938964844,293.1499938964844,279.6499938964844,39577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758904099464417,1.0,0.0,0.0,3.58754563331604,3.5875697135925293,8.587923616687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.583984375,0.0,1491.099365234375,1895.4371337890625,0.0,2253.322509765625,0.8940823674201965,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7905377745628357,0.2798614203929901,0.254882663488388,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8938737511634827,0.409119188785553,0.3902294933795929,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6795485615730286,0.4019445478916168,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8389837741851807,0.3371269404888153,0.3223240673542022,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.594817578792572,0.117430455982685,0.5448575019836426,284.8712158203125,284.95001220703125,303.2816162109375,297.5585632324219,299.8592224121094,299.05889892578125,284.87628173828125,1.0,0.454637736082077,0.8231640458106995,0.8231640458106995,1.0,1.0,-2.2978758811950684,1.030159592628479,1.267716407775879,0.5063992142677307,0.8531532287597656,0.8531532287597656,0.0,113.49322509765624,116.0,59176.4453125,0.0,1133.2220458984375,1.0,279.35711669921875,283.294677734375,300.5794677734375,304.4759216308594,293.1499938964844,293.1499938964844,279.6499938964844,39577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758904099464417,1.0,0.0,0.0,3.58754563331604,3.5875697135925293,8.587923616687476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.583984375,0.0,1491.099365234375,1895.4371337890625,0.0,2253.322509765625,0.8940823674201965,1.0,0.0,3.0,1.0,0.0
17691900,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7871090769767761,0.2787305414676666,0.2536941766738891,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8901357650756836,0.4075589179992676,0.3885906040668487,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6781305074691772,0.4051734805107116,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8358396887779236,0.3359082043170929,0.3210456073284149,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.5911075472831726,0.1164233461022377,0.5403066277503967,285.00537109375,284.95001220703125,303.2610778808594,297.558837890625,299.8447570800781,299.0504150390625,285.010986328125,1.0,0.4546701312065124,0.8228766918182373,0.8228766918182373,1.0,1.0,-2.291353464126587,1.026994705200195,1.2643587589263916,0.5045680403709412,0.9376754760742188,0.9376754760742188,0.0,114.5714111328125,116.0,58425.23046875,0.0,1130.310791015625,1.0,279.6006164550781,283.44140625,300.5244140625,304.2532043457031,293.1499938964844,293.1499938964844,279.6499938964844,34479.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693803310394287,1.0,0.0,0.0,3.6294057369232178,3.6294291019439697,8.789502885520051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.0703125,0.0,1499.064453125,1895.4371337890625,0.0,2195.337646484375,0.9016804695129396,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7842543721199036,0.2777597904205322,0.2528445422649383,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8869113326072693,0.4061680436134338,0.3872970640659332,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.6767607927322388,0.4081243872642517,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.833142101764679,0.3348334729671478,0.3200515508651733,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.5877230763435364,0.1154810637235641,0.5362204909324646,284.9906005859375,284.95001220703125,303.2405090332031,297.559326171875,299.83172607421875,299.0445556640625,284.98712158203125,1.0,0.4548300206661224,0.8225556015968323,0.8225556015968323,1.0,1.0,-2.286220073699951,1.02449631690979,1.2617237567901611,0.5030936002731323,0.9456791877746582,0.9456791877746582,0.0,115.59036254882812,119.0,58446.39453125,0.0,1128.689453125,1.0,279.64263916015625,283.4189758300781,300.5361633300781,304.3101501464844,293.1499938964844,293.1499938964844,279.3500061035156,33477.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673845887184143,1.0,0.0,0.0,3.701553106307984,3.7015771865844727,9.14242207272764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.2041015625,0.0,1572.1427001953125,1895.4371337890625,0.0,2177.6484375,0.9147733449935912,1.0,0.0,3.0,1.0,0.0
17692020,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7773242592811584,0.2748920023441314,0.2505890727043152,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8793266415596008,0.4024992287158966,0.384171575307846,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6720244288444519,0.4151487946510315,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8267688751220703,0.3319334387779236,0.3176161348819732,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.5799680352210999,0.1133026629686355,0.5273568034172058,284.8877868652344,284.95001220703125,303.19921875,297.5609741210937,299.7992858886719,299.0216064453125,284.8930053710937,1.0,0.4553101360797882,0.821913480758667,0.821913480758667,1.0,1.0,-2.2746238708496094,1.0188393592834473,1.255784511566162,0.4998772740364074,0.8374635577201843,0.8374635577201843,0.0,118.0756378173828,122.0,58444.7109375,0.0,1125.745361328125,1.0,279.3575134277344,283.33074951171875,300.5701599121094,304.4156494140625,293.1499938964844,293.1499938964844,279.6499938964844,40447.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732570171356201,1.0,0.0,0.0,3.5125300884246826,3.5125534534454346,8.232531172325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.29296875,0.0,1417.558837890625,1895.4371337890625,0.0,2229.815185546875,0.8789685368537903,1.0,0.0,3.0,1.0,0.0
17692080,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7773242592811584,0.2748920023441314,0.2505890727043152,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8793266415596008,0.4024992287158966,0.384171575307846,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.6720244288444519,0.4151487946510315,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8267688751220703,0.3319334387779236,0.3176161348819732,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.5799680352210999,0.1133026629686355,0.5273568034172058,284.8877868652344,284.95001220703125,303.19921875,297.5609741210937,299.7992858886719,299.0216064453125,284.8930053710937,1.0,0.4553101360797882,0.821913480758667,0.821913480758667,1.0,1.0,-2.2746238708496094,1.0188393592834473,1.255784511566162,0.4998772740364074,0.8374635577201843,0.8374635577201843,0.0,118.0756378173828,122.0,58444.7109375,0.0,1125.745361328125,1.0,279.3575134277344,283.33074951171875,300.5701599121094,304.4156494140625,293.1499938964844,293.1499938964844,279.6499938964844,40447.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732570171356201,1.0,0.0,0.0,3.5125300884246826,3.5125534534454346,8.232531172325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.29296875,0.0,1417.558837890625,1895.4371337890625,0.0,2229.815185546875,0.8789685368537903,1.0,0.0,3.0,1.0,0.0
17692140,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7709730267524719,0.2728359699249267,0.2486580461263656,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8722498416900635,0.3996031582355499,0.3813568353652954,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6675774455070496,0.4220623970031738,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8207486271858215,0.3296601772308349,0.3154168426990509,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5723171830177307,0.1113364100456237,0.5187260508537292,284.9953308105469,284.95001220703125,303.1578674316406,297.5633544921875,299.7735290527344,299.0105895996094,284.991943359375,1.0,0.4559820294380188,0.8212713599205017,0.8212713599205017,1.0,1.0,-2.2642159461975098,1.0137650966644287,1.2504507303237915,0.4969362318515777,0.9284031987190248,0.9284031987190248,0.0,120.59862518310548,110.0,57819.15625,0.0,1124.2384033203125,1.0,279.6418151855469,283.44171142578125,300.5369567871094,304.26812744140625,293.1499938964844,293.1499938964844,279.3500061035156,33475.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641287446022034,1.0,0.0,0.0,3.638874530792236,3.638898134231568,8.83542554674932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.220703125,0.0,1501.995361328125,1895.4371337890625,0.0,2148.8828125,0.9006331562995911,1.0,0.0,3.0,1.0,0.0
17692200,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7709730267524719,0.2728359699249267,0.2486580461263656,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8722498416900635,0.3996031582355499,0.3813568353652954,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6675774455070496,0.4220623970031738,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8207486271858215,0.3296601772308349,0.3154168426990509,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5723171830177307,0.1113364100456237,0.5187260508537292,284.9953308105469,284.95001220703125,303.1578674316406,297.5633544921875,299.7735290527344,299.0105895996094,284.991943359375,1.0,0.4559820294380188,0.8212713599205017,0.8212713599205017,1.0,1.0,-2.2642159461975098,1.0137650966644287,1.2504507303237915,0.4969362318515777,0.9284031987190248,0.9284031987190248,0.0,120.59862518310548,110.0,57819.15625,0.0,1124.2384033203125,1.0,279.6418151855469,283.44171142578125,300.5369567871094,304.26812744140625,293.1499938964844,293.1499938964844,279.3500061035156,33475.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641287446022034,1.0,0.0,0.0,3.638874530792236,3.638898134231568,8.83542554674932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.220703125,0.0,1501.995361328125,1895.4371337890625,0.0,2148.8828125,0.9006331562995911,1.0,0.0,3.0,1.0,0.0
