time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7697346806526184,0.2699241638183594,0.2462291717529297,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8711711764335632,0.3958848118782043,0.3780491352081299,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6619585156440735,0.419942557811737,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.819885790348053,0.3266911208629608,0.3127807080745697,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.5691322684288025,0.1091488599777221,0.5090939402580261,284.8921813964844,284.95001220703125,303.11639404296875,297.5663757324219,299.747314453125,299.0013732910156,284.8964233398437,1.0,0.4514168500900268,0.8206619024276733,0.8206619024276733,1.0,1.0,-2.2400600910186768,1.0019911527633667,1.2380690574645996,0.4907430112361908,0.823641300201416,0.823641300201416,0.0,119.02864074707033,98.0,57564.203125,0.0,1092.370849609375,1.0,279.3580627441406,283.35699462890625,300.5734558105469,304.3680114746094,293.1499938964844,293.1499938964844,279.6499938964844,40627.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769717812538147,1.0,0.0,0.0,3.4385664463043213,3.438589334487915,7.889476023592579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5595703125,0.0,1343.0340576171875,1895.4371337890625,0.0,2198.3330078125,0.8629217147827148,1.0,0.0,3.0,1.0,0.0
17692320,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7697346806526184,0.2699241638183594,0.2462291717529297,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8711711764335632,0.3958848118782043,0.3780491352081299,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.6619585156440735,0.419942557811737,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.819885790348053,0.3266911208629608,0.3127807080745697,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.5691322684288025,0.1091488599777221,0.5090939402580261,284.8921813964844,284.95001220703125,303.11639404296875,297.5663757324219,299.747314453125,299.0013732910156,284.8964233398437,1.0,0.4514168500900268,0.8206619024276733,0.8206619024276733,1.0,1.0,-2.2400600910186768,1.0019911527633667,1.2380690574645996,0.4907430112361908,0.823641300201416,0.823641300201416,0.0,119.02864074707033,98.0,57564.203125,0.0,1092.370849609375,1.0,279.3580627441406,283.35699462890625,300.5734558105469,304.3680114746094,293.1499938964844,293.1499938964844,279.6499938964844,40627.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769717812538147,1.0,0.0,0.0,3.4385664463043213,3.438589334487915,7.889476023592579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5595703125,0.0,1343.0340576171875,1895.4371337890625,0.0,2198.3330078125,0.8629217147827148,1.0,0.0,3.0,1.0,0.0
17692380,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7734490036964417,0.2677865028381347,0.2439798414707183,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8755930662155151,0.3928538560867309,0.374864786863327,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.6596851944923401,0.4102040827274322,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8237795233726501,0.3242699801921844,0.310197651386261,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.5699986219406128,0.1071664839982986,0.499145358800888,284.97265625,284.95001220703125,303.0749206542969,297.5699157714844,299.7247009277344,299.00030517578125,284.9682006835937,1.0,0.4434370696544647,0.8200523853302002,0.8200523853302002,1.0,1.0,-2.206787586212158,0.9858458042144777,1.2209416627883911,0.4821189343929291,0.8899600505828857,0.8899600505828857,0.0,114.11809539794922,101.0,56432.89453125,0.0,1039.099609375,1.0,279.64111328125,283.4497985839844,300.53662109375,304.1924743652344,293.1499938964844,293.1499938964844,279.95001220703125,34289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759296178817749,1.0,0.0,0.0,3.543372392654419,3.5433950424194336,8.377739959541941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.59765625,0.0,1405.321044921875,1895.4371337890625,0.0,2106.402099609375,0.8795766234397888,1.0,0.0,3.0,1.0,0.0
17692440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7734490036964417,0.2677865028381347,0.2439798414707183,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8755930662155151,0.3928538560867309,0.374864786863327,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.6596851944923401,0.4102040827274322,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8237795233726501,0.3242699801921844,0.310197651386261,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.5699986219406128,0.1071664839982986,0.499145358800888,284.97265625,284.95001220703125,303.0749206542969,297.5699157714844,299.7247009277344,299.00030517578125,284.9682006835937,1.0,0.4434370696544647,0.8200523853302002,0.8200523853302002,1.0,1.0,-2.206787586212158,0.9858458042144777,1.2209416627883911,0.4821189343929291,0.8899600505828857,0.8899600505828857,0.0,114.11809539794922,101.0,56432.89453125,0.0,1039.099609375,1.0,279.64111328125,283.4497985839844,300.53662109375,304.1924743652344,293.1499938964844,293.1499938964844,279.95001220703125,34289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759296178817749,1.0,0.0,0.0,3.543372392654419,3.5433950424194336,8.377739959541941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.59765625,0.0,1405.321044921875,1895.4371337890625,0.0,2106.402099609375,0.8795766234397888,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7744920253753662,0.2668026089668274,0.2429930567741394,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.876819908618927,0.3914154469966888,0.3734042942523956,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9990000128746032,0.6594817042350769,0.4069205224514007,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8248652219772339,0.3231232762336731,0.309020072221756,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5697313547134399,0.1062323376536369,0.4945807158946991,285.0641784667969,284.95001220703125,303.0541687011719,297.57183837890625,299.7141418457031,299.00054931640625,285.06884765625,1.0,0.4407044947147369,0.8197476267814636,0.8197476267814636,1.0,1.0,-2.192998170852661,0.9791777729988098,1.213820457458496,0.4784295856952667,0.9705235958099364,0.9705235958099364,0.0,112.40977478027344,101.0,55526.7109375,0.0,1018.656982421875,1.0,279.897216796875,283.5687255859375,300.5180053710937,304.0414123535156,293.1499938964844,293.1499938964844,279.95001220703125,32039.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528162002563477,1.0,0.0,0.0,3.609121322631836,3.6091442108154297,8.691530979376694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.0263671875,0.0,1458.861083984375,1895.4371337890625,0.0,2049.864501953125,0.8948045372962952,1.0,0.0,3.0,1.0,0.0
17692560,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7748780250549316,0.2658695578575134,0.2421478778123855,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8772435188293457,0.3900283575057983,0.3720880150794983,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.659340500831604,0.4049088954925537,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.825259268283844,0.3220190405845642,0.3079650998115539,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.5689005851745605,0.1053335070610046,0.4903797805309295,285.0317077636719,284.95001220703125,303.033447265625,297.5738525390625,299.7043151855469,299.00152587890625,285.02490234375,1.0,0.4385265409946441,0.819756031036377,0.819756031036377,1.0,1.0,-2.181670427322388,0.9737265706062316,1.2079437971115112,0.4754634797573089,0.9837945699691772,0.9837945699691772,0.0,111.28974151611328,104.0,55508.5390625,0.0,1003.0811767578124,1.0,279.94207763671875,283.5256042480469,300.54644775390625,304.12725830078125,293.1499938964844,293.1499938964844,279.6499938964844,31595.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512553930282593,1.0,0.0,0.0,3.708563089370728,3.7085869312286377,9.177082915812208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1943359375,0.0,1565.8182373046875,1895.4371337890625,0.0,2036.3218994140625,0.9150241017341614,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7724567651748657,0.2628493309020996,0.239718422293663,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8747776746749878,0.3861212432384491,0.3687030971050262,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.6564524173736572,0.4045742154121399,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8231766819953918,0.3188381493091583,0.3052219450473785,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5646858215332031,0.1031753420829773,0.481167733669281,284.86602783203125,284.95001220703125,302.99200439453125,297.578125,299.681884765625,298.9983215332031,284.8722839355469,1.0,0.435410588979721,0.8197727799415588,0.8197727799415588,1.0,1.0,-2.159926176071167,0.9632595777511596,1.1966664791107178,0.4698269069194793,0.838957667350769,0.838957667350769,0.0,110.55042266845705,107.0,55402.90234375,0.0,978.7595825195312,1.0,279.6572265625,283.3843078613281,300.59161376953125,304.25030517578125,293.1499938964844,293.1499938964844,279.95001220703125,40568.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585010528564453,1.0,0.0,0.0,3.547403335571289,3.547427177429199,8.396812063438119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.421875,0.0,1455.2132568359375,1895.4371337890625,0.0,2099.43798828125,0.8860862851142883,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7724567651748657,0.2628493309020996,0.239718422293663,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8747776746749878,0.3861212432384491,0.3687030971050262,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9990000128746032,0.6564524173736572,0.4045742154121399,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8231766819953918,0.3188381493091583,0.3052219450473785,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.5646858215332031,0.1031753420829773,0.481167733669281,284.86602783203125,284.95001220703125,302.99200439453125,297.578125,299.681884765625,298.9983215332031,284.8722839355469,1.0,0.435410588979721,0.8197727799415588,0.8197727799415588,1.0,1.0,-2.159926176071167,0.9632595777511596,1.1966664791107178,0.4698269069194793,0.838957667350769,0.838957667350769,0.0,110.55042266845705,107.0,55402.90234375,0.0,978.7595825195312,1.0,279.6572265625,283.3843078613281,300.59161376953125,304.25030517578125,293.1499938964844,293.1499938964844,279.95001220703125,40568.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585010528564453,1.0,0.0,0.0,3.547403335571289,3.547427177429199,8.396812063438119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.421875,0.0,1455.2132568359375,1895.4371337890625,0.0,2099.43798828125,0.8860862851142883,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7688252329826355,0.2606721222400665,0.2375555485486984,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8707935810089111,0.3829940855503082,0.3655473887920379,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6534164547920227,0.4065793454647064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8197226524353027,0.3162738084793091,0.3026355504989624,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5590928196907043,0.1011807769536972,0.4720321297645569,284.9866638183594,284.95001220703125,302.9506530761719,297.58258056640625,299.6612548828125,298.99755859375,284.9829406738281,1.0,0.4335526525974273,0.8197895288467407,0.8197895288467407,1.0,1.0,-2.141862630844116,0.9545826315879822,1.1872798204421997,0.4650898277759552,0.9299049973487854,0.9299049973487854,0.0,110.84613037109376,110.0,54552.96875,0.0,962.1842651367188,1.0,279.9419860839844,283.50787353515625,300.5513610839844,304.0806579589844,293.1499938964844,293.1499938964844,279.6499938964844,33691.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481417655944824,1.0,0.0,0.0,3.658782720565796,3.658806562423706,8.932366881708731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.5703125,0.0,1525.6507568359375,1895.4371337890625,0.0,2009.3963623046875,0.9052423238754272,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7688252329826355,0.2606721222400665,0.2375555485486984,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8707935810089111,0.3829940855503082,0.3655473887920379,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6534164547920227,0.4065793454647064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8197226524353027,0.3162738084793091,0.3026355504989624,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5590928196907043,0.1011807769536972,0.4720321297645569,284.9866638183594,284.95001220703125,302.9506530761719,297.58258056640625,299.6612548828125,298.99755859375,284.9829406738281,1.0,0.4335526525974273,0.8197895288467407,0.8197895288467407,1.0,1.0,-2.141862630844116,0.9545826315879822,1.1872798204421997,0.4650898277759552,0.9299049973487854,0.9299049973487854,0.0,110.84613037109376,110.0,54552.96875,0.0,962.1842651367188,1.0,279.9419860839844,283.50787353515625,300.5513610839844,304.0806579589844,293.1499938964844,293.1499938964844,279.6499938964844,33691.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481417655944824,1.0,0.0,0.0,3.658782720565796,3.658806562423706,8.932366881708731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.5703125,0.0,1525.6507568359375,1895.4371337890625,0.0,2009.3963623046875,0.9052423238754272,1.0,0.0,3.0,1.0,0.0
17692860,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7637462019920349,0.257783442735672,0.2352200895547866,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8652530908584595,0.3791993260383606,0.3622389733791351,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6480234265327454,0.410660058259964,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8148021697998047,0.3131250739097595,0.2999116480350494,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5522375106811523,0.0989769920706749,0.4628054201602936,284.8869934082031,284.95001220703125,302.909423828125,297.587158203125,299.6398010253906,298.9949035644531,284.8933410644531,1.0,0.4326042830944061,0.8197569251060486,0.8197569251060486,1.0,1.0,-2.1256327629089355,0.9467702507972716,1.1788625717163086,0.4608826339244842,0.8219523429870605,0.8219523429870605,0.0,112.03620147705078,98.0,54343.26953125,0.0,950.8244018554688,1.0,279.6579284667969,283.4293212890625,300.592041015625,304.178955078125,293.1499938964844,293.1499938964844,279.95001220703125,41097.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533648014068604,1.0,0.0,0.0,3.440451145172119,3.440474033355713,7.898126455074816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.994140625,0.0,1348.241943359375,1895.4371337890625,0.0,2054.63134765625,0.8638411164283752,1.0,0.0,3.0,1.0,0.0
17692920,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7637462019920349,0.257783442735672,0.2352200895547866,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8652530908584595,0.3791993260383606,0.3622389733791351,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.6480234265327454,0.410660058259964,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8148021697998047,0.3131250739097595,0.2999116480350494,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5522375106811523,0.0989769920706749,0.4628054201602936,284.8869934082031,284.95001220703125,302.909423828125,297.587158203125,299.6398010253906,298.9949035644531,284.8933410644531,1.0,0.4326042830944061,0.8197569251060486,0.8197569251060486,1.0,1.0,-2.1256327629089355,0.9467702507972716,1.1788625717163086,0.4608826339244842,0.8219523429870605,0.8219523429870605,0.0,112.03620147705078,98.0,54343.26953125,0.0,950.8244018554688,1.0,279.6579284667969,283.4293212890625,300.592041015625,304.178955078125,293.1499938964844,293.1499938964844,279.95001220703125,41097.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533648014068604,1.0,0.0,0.0,3.440451145172119,3.440474033355713,7.898126455074816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.994140625,0.0,1348.241943359375,1895.4371337890625,0.0,2054.63134765625,0.8638411164283752,1.0,0.0,3.0,1.0,0.0
17692980,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7643482089042664,0.2556737065315246,0.2330760061740875,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8660489320755005,0.3761067986488342,0.3590758740901947,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.6438406109809875,0.4059523940086365,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8154771327972412,0.3105338811874389,0.2972437739372253,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.549938976764679,0.0969107523560524,0.4529325067996979,284.98150634765625,284.95001220703125,302.86834716796875,297.5917358398437,299.6181640625,298.9938659667969,284.9765319824219,1.0,0.4268538057804107,0.8197243213653564,0.8197243213653564,1.0,1.0,-2.0985536575317383,0.9337105751037598,1.1648430824279783,0.4540051519870758,0.8998757004737854,0.8998757004737854,0.0,109.42756652832033,86.0,53379.30859375,0.0,915.7250366210938,1.0,279.94122314453125,283.5270080566406,300.5570373535156,304.0171203613281,293.1499938964844,293.1499938964844,279.6499938964844,33889.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425100803375244,1.0,0.0,0.0,3.560847520828247,3.560870409011841,8.460578442281985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.0419921875,0.0,1420.8204345703125,1895.4371337890625,0.0,1961.0113525390625,0.8832634687423706,1.0,0.0,3.0,1.0,0.0
17693040,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7643482089042664,0.2556737065315246,0.2330760061740875,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8660489320755005,0.3761067986488342,0.3590758740901947,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.6438406109809875,0.4059523940086365,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8154771327972412,0.3105338811874389,0.2972437739372253,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.549938976764679,0.0969107523560524,0.4529325067996979,284.98150634765625,284.95001220703125,302.86834716796875,297.5917358398437,299.6181640625,298.9938659667969,284.9765319824219,1.0,0.4268538057804107,0.8197243213653564,0.8197243213653564,1.0,1.0,-2.0985536575317383,0.9337105751037598,1.1648430824279783,0.4540051519870758,0.8998757004737854,0.8998757004737854,0.0,109.42756652832033,86.0,53379.30859375,0.0,915.7250366210938,1.0,279.94122314453125,283.5270080566406,300.5570373535156,304.0171203613281,293.1499938964844,293.1499938964844,279.6499938964844,33889.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425100803375244,1.0,0.0,0.0,3.560847520828247,3.560870409011841,8.460578442281985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.0419921875,0.0,1420.8204345703125,1895.4371337890625,0.0,1961.0113525390625,0.8832634687423706,1.0,0.0,3.0,1.0,0.0
17693100,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7662732601165771,0.2542871832847595,0.2319520562887191,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8683157563209534,0.3742434680461883,0.3574409186840057,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.6420584321022034,0.4009545147418976,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8174855709075928,0.3089862763881683,0.2958692610263824,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.5502004623413086,0.0958114117383956,0.4478680491447449,284.83758544921875,284.95001220703125,302.847900390625,297.5939636230469,299.6067199707031,298.9928283691406,284.8298034667969,1.0,0.422749400138855,0.8197080492973328,0.8197080492973328,1.0,1.0,-2.0815088748931885,0.9254999160766602,1.156009078025818,0.4496609270572662,0.7925188541412354,0.7925188541412354,0.0,107.00027465820312,86.0,53438.59765625,0.0,891.2432861328125,1.0,279.7003173828125,283.3836364746094,300.6126403808594,304.1997985839844,293.1499938964844,293.1499938964844,279.6499938964844,40385.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473468780517578,1.0,0.0,0.0,3.468683958053589,3.4687070846557617,8.028284810279729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.3076171875,0.0,1371.8309326171875,1895.4371337890625,0.0,2002.5423583984373,0.8648229241371155,1.0,0.0,3.0,1.0,0.0
17693160,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7685779929161072,0.252822071313858,0.2305296659469604,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8711392283439636,0.3722904324531555,0.3554959893226623,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6407179832458496,0.3949332535266876,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8199557662010193,0.3073576390743255,0.2942333817481994,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5508195757865906,0.0946758314967155,0.4423371851444244,284.8910217285156,284.95001220703125,302.8274841308594,297.59619140625,299.5948181152344,298.9913635253906,284.89581298828125,1.0,0.4179326593875885,0.8198118805885315,0.8198118805885315,1.0,1.0,-2.061629056930542,0.915948450565338,1.145680546760559,0.4445914924144745,0.7964407205581665,0.7964407205581665,0.0,104.13047790527344,89.0,52602.15234375,0.0,862.9939575195312,1.0,279.6593322753906,283.4692687988281,300.5926208496094,304.0786437988281,293.1499938964844,293.1499938964844,279.95001220703125,41615.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461745142936707,1.0,0.0,0.0,3.2987277507781982,3.2987494468688965,7.26082930668781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4736328125,0.0,1214.32080078125,1895.4371337890625,0.0,1992.4481201171875,0.8337261080741882,1.0,0.0,3.0,1.0,0.0
17693220,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.770319938659668,0.2507202923297882,0.228390946984291,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8732087016105652,0.3691787421703338,0.3523037731647491,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6400246620178223,0.3886396288871765,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8217228651046753,0.304751843214035,0.2915434837341308,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.5494270324707031,0.0926954299211502,0.4326458275318146,284.9730529785156,284.95001220703125,302.7868347167969,297.6004333496094,299.57403564453125,298.9916076660156,284.968505859375,1.0,0.412196546792984,0.8200196027755737,0.8200196027755737,1.0,1.0,-2.0327866077423096,0.9021525979042052,1.13063383102417,0.4370790421962738,0.861115574836731,0.861115574836731,0.0,100.96041870117188,92.0,51582.3984375,0.0,826.2959594726562,1.0,279.93994140625,283.5587463378906,300.5563659667969,303.9027404785156,293.1499938964844,293.1499938964844,280.25,34259.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333562970161438,1.0,0.0,0.0,3.40833592414856,3.4083573818206787,7.751363000352285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.71875,0.0,1268.399169921875,1895.4371337890625,0.0,1883.2747802734373,0.8494611382484436,1.0,0.0,3.0,1.0,0.0
17693280,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.770319938659668,0.2507202923297882,0.228390946984291,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8732087016105652,0.3691787421703338,0.3523037731647491,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.6400246620178223,0.3886396288871765,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8217228651046753,0.304751843214035,0.2915434837341308,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.5494270324707031,0.0926954299211502,0.4326458275318146,284.9730529785156,284.95001220703125,302.7868347167969,297.6004333496094,299.57403564453125,298.9916076660156,284.968505859375,1.0,0.412196546792984,0.8200196027755737,0.8200196027755737,1.0,1.0,-2.0327866077423096,0.9021525979042052,1.13063383102417,0.4370790421962738,0.861115574836731,0.861115574836731,0.0,100.96041870117188,92.0,51582.3984375,0.0,826.2959594726562,1.0,279.93994140625,283.5587463378906,300.5563659667969,303.9027404785156,293.1499938964844,293.1499938964844,280.25,34259.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333562970161438,1.0,0.0,0.0,3.40833592414856,3.4083573818206787,7.751363000352285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.71875,0.0,1268.399169921875,1895.4371337890625,0.0,1883.2747802734373,0.8494611382484436,1.0,0.0,3.0,1.0,0.0
17693340,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7697373032569885,0.2487251311540603,0.2265631705522537,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8725290298461914,0.3662163615226745,0.3494641184806824,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.6389697790145874,0.3863983452320099,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8211039304733276,0.3022821545600891,0.2891640663146972,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5461724996566772,0.0908338651061058,0.4240444600582123,285.0315856933594,284.95001220703125,302.7464599609375,297.6044006347656,299.55474853515625,298.9930114746094,285.023681640625,1.0,0.4085642695426941,0.8202272653579712,0.8202272653579712,1.0,1.0,-2.011298418045044,0.8918790221214294,1.1194194555282593,0.4315320551395416,0.9547542929649352,0.9547542929649352,0.0,99.55740356445312,95.0,50834.2265625,0.0,802.8162231445312,1.0,280.24102783203125,283.6270751953125,300.57403564453125,303.8581848144531,293.1499938964844,293.1499938964844,279.95001220703125,31043.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246198058128357,1.0,0.0,0.0,3.595381736755371,3.5954043865203857,8.625480631963001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2978515625,0.0,1436.71484375,1895.4371337890625,0.0,1810.1982421875,0.8889949321746826,1.0,0.0,3.0,1.0,0.0
17693400,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7697373032569885,0.2487251311540603,0.2265631705522537,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8725290298461914,0.3662163615226745,0.3494641184806824,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.6389697790145874,0.3863983452320099,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8211039304733276,0.3022821545600891,0.2891640663146972,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.5461724996566772,0.0908338651061058,0.4240444600582123,285.0315856933594,284.95001220703125,302.7464599609375,297.6044006347656,299.55474853515625,298.9930114746094,285.023681640625,1.0,0.4085642695426941,0.8202272653579712,0.8202272653579712,1.0,1.0,-2.011298418045044,0.8918790221214294,1.1194194555282593,0.4315320551395416,0.9547542929649352,0.9547542929649352,0.0,99.55740356445312,95.0,50834.2265625,0.0,802.8162231445312,1.0,280.24102783203125,283.6270751953125,300.57403564453125,303.8581848144531,293.1499938964844,293.1499938964844,279.95001220703125,31043.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246198058128357,1.0,0.0,0.0,3.595381736755371,3.5954043865203857,8.625480631963001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2978515625,0.0,1436.71484375,1895.4371337890625,0.0,1810.1982421875,0.8889949321746826,1.0,0.0,3.0,1.0,0.0
17693460,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7659158110618591,0.245686799287796,0.2241176813840866,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8684440851211548,0.3622231185436249,0.3460042774677276,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.6348955035209656,0.3879542350769043,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8174745440483093,0.2989187836647033,0.2862640023231506,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5403351783752441,0.0886548161506652,0.4148549139499664,284.871826171875,284.95001220703125,302.7063903808594,297.60797119140625,299.5340881347656,298.9912109375,284.8798522949219,1.0,0.4063592553138733,0.820757269859314,0.820757269859314,1.0,1.0,-1.991557478904724,0.8824785947799683,1.109078884124756,0.4265194833278656,0.8154934644699097,0.8154934644699097,0.0,99.64808654785156,98.0,50640.234375,0.0,786.2931518554688,1.0,279.9580993652344,283.49884033203125,300.62469482421875,303.984375,293.1499938964844,293.1499938964844,280.25,40971.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328975200653076,1.0,0.0,0.0,3.4120264053344727,3.412049055099488,7.768158525323088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.7412109375,0.0,1318.9527587890625,1895.4371337890625,0.0,1879.4100341796875,0.8568817377090454,1.0,0.0,3.0,1.0,0.0
17693520,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7659158110618591,0.245686799287796,0.2241176813840866,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8684440851211548,0.3622231185436249,0.3460042774677276,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.6348955035209656,0.3879542350769043,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8174745440483093,0.2989187836647033,0.2862640023231506,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.5403351783752441,0.0886548161506652,0.4148549139499664,284.871826171875,284.95001220703125,302.7063903808594,297.60797119140625,299.5340881347656,298.9912109375,284.8798522949219,1.0,0.4063592553138733,0.820757269859314,0.820757269859314,1.0,1.0,-1.991557478904724,0.8824785947799683,1.109078884124756,0.4265194833278656,0.8154934644699097,0.8154934644699097,0.0,99.64808654785156,98.0,50640.234375,0.0,786.2931518554688,1.0,279.9580993652344,283.49884033203125,300.62469482421875,303.984375,293.1499938964844,293.1499938964844,280.25,40971.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328975200653076,1.0,0.0,0.0,3.4120264053344727,3.412049055099488,7.768158525323088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.7412109375,0.0,1318.9527587890625,1895.4371337890625,0.0,1879.4100341796875,0.8568817377090454,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7612396478652954,0.2434520572423935,0.2219396233558654,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8632166981697083,0.3589615523815155,0.3427600264549255,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6304949522018433,0.3913426995277405,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8126806616783142,0.2961254715919494,0.2834953367710113,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.5333865284919739,0.086572952568531,0.4055089950561523,284.9872131347656,284.95001220703125,302.66668701171875,297.61102294921875,299.5144958496094,298.990478515625,284.9825744628906,1.0,0.405144989490509,0.8212872743606567,0.8212872743606567,1.0,1.0,-1.9745628833770752,0.8744115233421326,1.1001514196395874,0.4221737384796142,0.9047728776931764,0.9047728776931764,0.0,100.51453399658205,101.0,49918.41015625,0.0,774.9290771484375,1.0,280.24102783203125,283.6088562011719,300.5785217285156,303.81854248046875,293.1499938964844,293.1499938964844,279.95001220703125,33329.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722112774848938,1.0,0.0,0.0,3.5454885959625244,3.54551100730896,8.387749517169141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1640625,0.0,1400.56689453125,1895.4371337890625,0.0,1789.440185546875,0.879484236240387,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7612396478652954,0.2434520572423935,0.2219396233558654,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8632166981697083,0.3589615523815155,0.3427600264549255,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6304949522018433,0.3913426995277405,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8126806616783142,0.2961254715919494,0.2834953367710113,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.5333865284919739,0.086572952568531,0.4055089950561523,284.9872131347656,284.95001220703125,302.66668701171875,297.61102294921875,299.5144958496094,298.990478515625,284.9825744628906,1.0,0.405144989490509,0.8212872743606567,0.8212872743606567,1.0,1.0,-1.9745628833770752,0.8744115233421326,1.1001514196395874,0.4221737384796142,0.9047728776931764,0.9047728776931764,0.0,100.51453399658205,101.0,49918.41015625,0.0,774.9290771484375,1.0,280.24102783203125,283.6088562011719,300.5785217285156,303.81854248046875,293.1499938964844,293.1499938964844,279.95001220703125,33329.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722112774848938,1.0,0.0,0.0,3.5454885959625244,3.54551100730896,8.387749517169141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.1640625,0.0,1400.56689453125,1895.4371337890625,0.0,1789.440185546875,0.879484236240387,1.0,0.0,3.0,1.0,0.0
17693700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7586557269096375,0.2420604377985,0.2209035903215408,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.860302209854126,0.3570734858512878,0.3411973118782043,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.6274091005325317,0.3935635387897491,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8099396824836731,0.2945232391357422,0.2821667790412903,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.5297039747238159,0.0854594931006431,0.4009248614311218,284.8451843261719,284.95001220703125,302.64697265625,297.61236572265625,299.5045166015625,298.9895324707031,284.835205078125,1.0,0.4048419892787933,0.8215522766113281,0.8215522766113281,1.0,1.0,-1.967009425163269,0.8708249926567078,1.096184492111206,0.4202692806720733,0.8014862537384033,0.8014862537384033,0.0,101.18091583251952,101.0,50244.54296875,0.0,770.8658447265625,1.0,280.0004272460937,283.45947265625,300.6377868652344,304.0145874023437,293.1499938964844,293.1499938964844,279.95001220703125,39301.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278317809104919,1.0,0.0,0.0,3.475817918777466,3.4758410453796387,8.061342100518232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.35546875,0.0,1371.4005126953125,1895.4371337890625,0.0,1836.9339599609373,0.8657216429710388,1.0,0.0,3.0,1.0,0.0
17693760,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.755397617816925,0.2405560314655304,0.2195917218923568,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8567364811897278,0.3550682663917541,0.3393527567386627,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6238048076629639,0.3964179158210754,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8064960837364197,0.2928224503993988,0.2806087732315063,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.5254932641983032,0.0842737779021263,0.3959069550037384,284.8927917480469,284.95001220703125,302.6273498535156,297.613525390625,299.4940795898437,298.98779296875,284.8998413085937,1.0,0.4046544730663299,0.8217436671257019,0.8217436671257019,1.0,1.0,-1.9587501287460327,0.8668936491012573,1.0918564796447754,0.4181706607341766,0.8018829822540283,0.8018829822540283,0.0,102.08122253417967,89.0,49661.80078125,0.0,767.0199584960938,1.0,279.9593200683594,283.5418701171875,300.6195373535156,303.9129333496094,293.1499938964844,293.1499938964844,280.25,41190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727806806564331,1.0,0.0,0.0,3.3102951049804688,3.310317039489746,7.311841159207688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.3720703125,0.0,1222.27392578125,1895.4371337890625,0.0,1836.7252197265625,0.8358040452003479,1.0,0.0,3.0,1.0,0.0
17693820,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7553632259368896,0.2383465617895126,0.217394158244133,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8567940592765808,0.3518175780773163,0.3360728025436401,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.618408739566803,0.3925057649612427,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8064449429512024,0.2900286912918091,0.2777875363826751,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5220133662223816,0.0820627138018608,0.3855063915252685,284.9804077148437,284.95001220703125,302.58843994140625,297.6153259277344,299.4732360839844,298.9862365722656,284.974365234375,1.0,0.3991606533527374,0.8221265077590942,0.8221265077590942,1.0,1.0,-1.931607127189636,0.8539246916770935,1.0776824951171875,0.4113370478153229,0.8754029273986816,0.8754029273986816,0.0,99.90924072265624,77.0,48761.76171875,0.0,737.6443481445312,1.0,280.2401733398437,283.6264038085937,300.5782165527344,303.7514038085937,293.1499938964844,293.1499938964844,280.54998779296875,33651.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163761258125305,1.0,0.0,0.0,3.445160150527954,3.4451818466186523,7.919762197161617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.369140625,0.0,1300.4061279296875,1895.4371337890625,0.0,1742.3087158203125,0.8571632504463196,1.0,0.0,3.0,1.0,0.0
17693880,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7553632259368896,0.2383465617895126,0.217394158244133,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8567940592765808,0.3518175780773163,0.3360728025436401,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.618408739566803,0.3925057649612427,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8064449429512024,0.2900286912918091,0.2777875363826751,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.5220133662223816,0.0820627138018608,0.3855063915252685,284.9804077148437,284.95001220703125,302.58843994140625,297.6153259277344,299.4732360839844,298.9862365722656,284.974365234375,1.0,0.3991606533527374,0.8221265077590942,0.8221265077590942,1.0,1.0,-1.931607127189636,0.8539246916770935,1.0776824951171875,0.4113370478153229,0.8754029273986816,0.8754029273986816,0.0,99.90924072265624,77.0,48761.76171875,0.0,737.6443481445312,1.0,280.2401733398437,283.6264038085937,300.5782165527344,303.7514038085937,293.1499938964844,293.1499938964844,280.54998779296875,33651.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163761258125305,1.0,0.0,0.0,3.445160150527954,3.4451818466186523,7.919762197161617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.369140625,0.0,1300.4061279296875,1895.4371337890625,0.0,1742.3087158203125,0.8571632504463196,1.0,0.0,3.0,1.0,0.0
17693940,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.7601795792579651,0.0,0.2153407037258148,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.8623258471488953,0.0,0.332938939332962,296.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.0,0.3813160955905914,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.8115602731704712,0.0,0.2750599384307861,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.5223821997642517,0.0,0.375185489654541,285.0313415527344,294.1499938964844,302.54998779296875,297.61639404296875,299.4525146484375,298.9860534667969,285.021728515625,0.0,0.0,0.8225093483924866,0.8225093483924866,1.0,1.0,-1.8962761163711548,0.8370700478553772,1.0592060089111328,0.4023541808128357,0.0,0.0,0.0,94.82189178466795,60.0,47685.37109375,0.0,693.1423950195312,0.0,280.5413818359375,283.6903686523437,300.5846862792969,303.6831359863281,293.1499938964844,293.1499938964844,278.1499938964844,31056.201171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.628245115280152,3.628268003463745,8.783882776697283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1472.3297119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.7601795792579651,0.0,0.2153407037258148,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.8623258471488953,0.0,0.332938939332962,296.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.0,0.3813160955905914,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.8115602731704712,0.0,0.2750599384307861,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.5223821997642517,0.0,0.375185489654541,285.0313415527344,294.1499938964844,302.54998779296875,297.61639404296875,299.4525146484375,298.9860534667969,285.021728515625,0.0,0.0,0.8225093483924866,0.8225093483924866,1.0,1.0,-1.8962761163711548,0.8370700478553772,1.0592060089111328,0.4023541808128357,0.0,0.0,0.0,94.82189178466795,60.0,47685.37109375,0.0,693.1423950195312,0.0,280.5413818359375,283.6903686523437,300.5846862792969,303.6831359863281,293.1499938964844,293.1499938964844,278.1499938964844,31056.201171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.628245115280152,3.628268003463745,8.783882776697283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1472.3297119140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0272730980068445,0.0,0.0011726836673915,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.3822119832038879,0.0,0.0012348984600976,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.3822119832038879,0.0,0.0009120950126089,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.3822119832038879,0.0,0.0012348956661298,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0058577288873493,285.37823486328125,294.1499938964844,302.5296325683594,297.6171264648437,299.7304382324219,299.46954345703125,284.0115966796875,0.0,0.0,0.6470305919647217,0.6470305919647217,1.0,1.0,-0.0125025082379579,0.0123629132285714,0.0001395943545503,-0.0159956160932779,0.0,0.0,0.0,-0.066246248781681,60.0,2723.412353515625,0.0,-1.0647132512531243e-05,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,2.4493783712387085e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.96588555866373e-13,4.966333876262052e-13,1.407852096783362e-18,2.1159775320800368e-11,2.1159742361054328e-11,3.32641452002564e-17,0.0,0.0,-0.0,0.0,0.0,2.6815457188187285e-22,9.407174524157528e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
