time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0008813955355435,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.001322247670032,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0016662286361679,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0011072409106418,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0018075794214382,285.36346435546875,294.1499938964844,302.51177978515625,297.618408203125,299.9944763183594,300.11041259765625,283.525146484375,0.0,0.0,0.493505597114563,0.493505597114563,1.0,1.0,-0.006608810275793,0.0077673224732279,-0.0011585120810195,-0.0195927266031503,0.0,0.0,0.0,-0.0367381647229194,60.0,1385.049072265625,0.0,-4.520501988736214e-06,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.85099218086169e-25,6.859109086079831e-25,7.684552922742402e-28,-1.47594612179661e-18,-1.474923106174035e-18,-1.022989571232423e-21,0.0,0.0,-0.0,0.0,0.0,8.071479154510946e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.821310959523544e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001035832974594,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.6786003774032e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001034959132084,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0004895366728305,285.3717041015625,294.1499938964844,302.4735717773437,297.6230773925781,299.7782897949219,301.304931640625,283.2391967773437,0.0,0.0,0.1645018756389618,0.1645018756389618,1.0,1.0,-0.0008219312876462,0.0008181193843483,3.811915576079628e-06,-0.0264405515044927,0.0,0.0,0.0,-0.008725831285119,60.0,301.8688659667969,0.0,-7.460666040515207e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1579996350602183e-43,-2.634441112930656e-43,-1.401298464324817e-43,-7.831568325067338e-21,-3.97399255527747e-21,-3.857575769789868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.821310959523544e-05,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001035832974594,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.6786003774032e-05,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001034959132084,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0004895366728305,285.3717041015625,294.1499938964844,302.4735717773437,297.6230773925781,299.7782897949219,301.304931640625,283.2391967773437,0.0,0.0,0.1645018756389618,0.1645018756389618,1.0,1.0,-0.0008219312876462,0.0008181193843483,3.811915576079628e-06,-0.0264405515044927,0.0,0.0,0.0,-0.008725831285119,60.0,301.8688659667969,0.0,-7.460666040515207e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1579996350602183e-43,-2.634441112930656e-43,-1.401298464324817e-43,-7.831568325067338e-21,-3.97399255527747e-21,-3.857575769789868e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.771106851985678e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0001028962578857,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,7.600140816066414e-05,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001028952756314,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004880718770436,285.36932373046875,294.1499938964844,302.4544677734375,297.62628173828125,299.8030700683594,301.9560852050781,283.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416083969175,3.8746723163285424e-08,0.0010415696306154,-0.0270305275917053,0.0,0.0,0.0,-0.0101101528853178,60.0,147.3601531982422,0.0,-7.391668788159222e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914050510601092e-21,-3.957496198950076e-21,-3.9565543116510164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.770709584699944e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001028908154694,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,7.59951799409464e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001028905244311,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0004880603810306,285.3668212890625,294.1499938964844,302.43536376953125,297.63006591796875,299.8275146484375,302.4700012207031,283.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041178475134,1.0681719508909282e-08,0.0010411677649244,-0.0270248800516128,0.0,0.0,0.0,-0.0101069482043385,60.0,82.80623626708984,0.0,-7.391113143739858e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.91471774808739e-21,-3.957362105217963e-21,-3.957355238972644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.77173403953202e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0001029015838867,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,7.600311073474586e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001029013001243,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004881116910837,285.3614807128906,294.1499938964844,302.39715576171875,297.6390991210937,299.8752136230469,303.1905212402344,283.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691804774864977e-08,0.0010412753326818,-0.0270578637719154,0.0,0.0,0.0,-0.0101131936535239,60.0,44.82609176635742,0.0,-7.392640810621742e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957361297424396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,9.77173403953202e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0001029015838867,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,7.600311073474586e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001029013001243,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004881116910837,285.3614807128906,294.1499938964844,302.39715576171875,297.6390991210937,299.8752136230469,303.1905212402344,283.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691804774864977e-08,0.0010412753326818,-0.0270578637719154,0.0,0.0,0.0,-0.0101131936535239,60.0,44.82609176635742,0.0,-7.392640810621742e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957361297424396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,9.773213241714984e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0001029171617119,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.601461402373388e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0001029168779496,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004881856439169,285.3583374023437,294.1499938964844,302.37579345703125,297.6449279785156,299.9012145996094,303.46026611328125,283.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414427379146,1.0710120790236033e-08,0.001041432027705,-0.0271058455109596,0.0,0.0,0.0,-0.0101222805678844,60.0,40.09151458740234,0.0,-7.39486694101288e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360893527612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.774909995030612e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001029350241879,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,7.60278053348884e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001029347477015,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.000488270423375,285.35577392578125,294.1499938964844,302.3590087890625,297.64990234375,299.9213256835937,303.6282043457031,283.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731184829637641e-08,0.0010416120057925,-0.0271609835326671,0.0,0.0,0.0,-0.010132722556591,60.0,38.19311141967773,0.0,-7.397425605404352e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.78085517999716e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001029976265272,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,7.607404404552653e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001029973500408,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004885675152763,285.3497009277344,294.1499938964844,302.3208923339844,297.66217041015625,299.9659118652344,303.89129638671875,283.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805089267762469e-08,0.0010422439081594,-0.0273544341325759,0.0,0.0,0.0,-0.0101693598553538,60.0,36.25041961669922,0.0,-7.406404733956151e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.78085517999716e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001029976265272,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,7.607404404552653e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001029973500408,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0004885675152763,285.3497009277344,294.1499938964844,302.3208923339844,297.66217041015625,299.9659118652344,303.89129638671875,283.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805089267762469e-08,0.0010422439081594,-0.0273544341325759,0.0,0.0,0.0,-0.0101693598553538,60.0,36.25041961669922,0.0,-7.406404733956151e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.790342301130296e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001030975254252,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.614782225573435e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001030972489388,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0004890415002591,285.34332275390625,294.1499938964844,302.2828369140625,297.6756591796875,300.0089416503906,304.0415344238281,283.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923129067919037e-08,0.0010432531125843,-0.0276634078472852,0.0,0.0,0.0,-0.0102278757840394,60.0,35.458858489990234,0.0,-7.420758407761242e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.790342301130296e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001030975254252,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,7.614782225573435e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0001030972489388,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0004890415002591,285.34332275390625,294.1499938964844,302.2828369140625,297.6756591796875,300.0089416503906,304.0415344238281,283.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432640556246,1.0923129067919037e-08,0.0010432531125843,-0.0276634078472852,0.0,0.0,0.0,-0.0102278757840394,60.0,35.458858489990234,0.0,-7.420758407761242e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,9.796779340831564e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001031653082463,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,7.619788084411994e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0001031650317599,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.000489363039378,285.34002685546875,294.1499938964844,302.2638244628906,297.68280029296875,300.02984619140625,304.0872802734375,283.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003248090446505e-08,0.0010439381003379,-0.0278731174767017,0.0,0.0,0.0,-0.0102675938978791,60.0,35.099884033203125,0.0,-7.430508475181341e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.804300498217344e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,0.000103244499769,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,7.625637226738036e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001032442305586,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004897387698292,285.336669921875,294.1499938964844,302.2448425292969,297.69012451171875,300.0504150390625,304.12017822265625,283.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096876306737611e-08,0.0010447382228448,-0.0281181838363409,0.0,0.0,0.0,-0.0103140072897076,60.0,34.77178192138672,0.0,-7.441911265004819e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.823501750361174e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001034466986311,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.640571129741147e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001034464294207,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004906979738734,285.32977294921875,294.1499938964844,302.2069091796875,297.7052307128906,300.090576171875,304.1580505371094,283.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.149925231933594,0.0,-7.471068386166736e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.823501750361174e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001034466986311,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.640571129741147e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001034464294207,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0004906979738734,285.32977294921875,294.1499938964844,302.2069091796875,297.7052307128906,300.090576171875,304.1580505371094,283.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.149925231933594,0.0,-7.471068386166736e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.849433263298124e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001037197580444,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,7.660738629056141e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001037194961099,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.000491993385367,285.3226928710937,294.1499938964844,302.1690979003906,297.7207336425781,300.12945556640625,304.168701171875,283.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495557216927,1.1658917387080692e-08,0.0010495439637452,-0.0295891836285591,0.0,0.0,0.0,-0.010592633858323,60.0,33.5765266418457,0.0,-7.510541877309151e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.849433263298124e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0001037197580444,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,7.660738629056141e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001037194961099,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.000491993385367,285.3226928710937,294.1499938964844,302.1690979003906,297.7207336425781,300.12945556640625,304.168701171875,283.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495557216927,1.1658917387080692e-08,0.0010495439637452,-0.0295891836285591,0.0,0.0,0.0,-0.010592633858323,60.0,33.5765266418457,0.0,-7.510541877309151e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.887000487651676e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0001041153591359,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.689957419643179e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0001041150972014,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0004938700003549,285.3153991699219,294.1499938964844,302.1313781738281,297.73638916015625,300.16705322265625,304.160400390625,283.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.212686573381916e-08,0.0010535448091104,-0.0308137759566307,0.0,0.0,0.0,-0.0108246132731437,60.0,33.05743408203125,0.0,-7.56792317702093e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,9.887000487651676e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,0.0001041153591359,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,7.689957419643179e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0001041150972014,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0004938700003549,285.3153991699219,294.1499938964844,302.1313781738281,297.73638916015625,300.16705322265625,304.160400390625,283.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.212686573381916e-08,0.0010535448091104,-0.0308137759566307,0.0,0.0,0.0,-0.0108246132731437,60.0,33.05743408203125,0.0,-7.56792317702093e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.945816418621688e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001047347177518,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.735702820355073e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001047344558173,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0004968080320395,285.3079528808594,294.1499938964844,302.09375,297.7519226074219,300.2033386230469,304.1389465332031,284.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859594278324948e-08,0.0010598092339932,-0.0327310040593147,0.0,0.0,0.0,-0.0111878523603081,60.0,32.610103607177734,0.0,-7.658210421368494e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.945816418621688e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001047347177518,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.735702820355073e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001047344558173,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0004968080320395,285.3079528808594,294.1499938964844,302.09375,297.7519226074219,300.2033386230469,304.1389465332031,284.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859594278324948e-08,0.0010598092339932,-0.0327310040593147,0.0,0.0,0.0,-0.0111878523603081,60.0,32.610103607177734,0.0,-7.658210421368494e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.986392979044469e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001051619983627,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.767261558910832e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001051617437042,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0004988348810002,285.3041687011719,294.1499938964844,302.0749816894531,297.7595520019531,300.2210388183594,304.1246337890625,284.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365121454000928e-08,0.0010641311528161,-0.0340535417199134,0.0,0.0,0.0,-0.0114384600892663,60.0,32.42089080810547,0.0,-7.720813499645375e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0001003332872642,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,0.0001056562614394,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,7.803767948644236e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001056559995049,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0005011794855818,285.3003234863281,294.1499938964844,302.0562744140625,297.7670593261719,300.23846435546875,304.1088256835937,284.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949906119137268e-08,0.0010691288625821,-0.035583209246397,0.0,0.0,0.0,-0.0117283491417765,60.0,32.251914978027344,0.0,-7.793549627876929e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001015240850392,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001069102218025,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.8963850683067e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.000106909967144,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0005071277846582,285.2925720214844,294.1499938964844,302.0189208984375,297.7815856933594,300.2725830078125,304.07330322265625,284.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.5433592182034772e-08,0.0010818161536008,-0.039463073015213,0.0,0.0,0.0,-0.012463878840208,60.0,31.98546028137207,0.0,-7.97961874354769e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001015240850392,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001069102218025,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,7.8963850683067e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.000106909967144,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0005071277846582,285.2925720214844,294.1499938964844,302.0189208984375,297.7815856933594,300.2725830078125,304.07330322265625,284.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.5433592182034772e-08,0.0010818161536008,-0.039463073015213,0.0,0.0,0.0,-0.012463878840208,60.0,31.98546028137207,0.0,-7.97961874354769e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001024553203023,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001078908680938,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.968815043568611e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001078906061593,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0005117795080877,285.2874755859375,294.1499938964844,301.9951171875,297.7904357910156,300.2939147949219,304.04840087890625,284.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.659392090402889e-08,0.0010917368344962,-0.0424961447715759,0.0,0.0,0.0,-0.0130390971899032,60.0,31.86893844604492,0.0,-8.126664141627772e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001030171188176,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001084824616555,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,8.012509351829067e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.000108482199721,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,0.000514585757628,285.2846069335937,294.1499938964844,301.9817199707031,297.79522705078125,300.3057861328125,304.0339660644531,284.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738975659,1.7293926291017673e-08,0.001097721629776,-0.0443253852427005,0.0,0.0,0.0,-0.0133861154317855,60.0,31.816930770874023,0.0,-8.216021996076962e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001047332189045,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001102895985241,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,8.145984611473978e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001102893365896,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0005231579998508,285.2765197753906,294.1499938964844,301.9447021484375,297.8077087402344,300.338134765625,303.9926452636719,284.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,31.73280143737793,0.0,-8.492010294958163e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0001047332189045,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001102895985241,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,8.145984611473978e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001102893365896,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0005231579998508,285.2765197753906,294.1499938964844,301.9447021484375,297.8077087402344,300.338134765625,303.9926452636719,284.3371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,31.73280143737793,0.0,-8.492010294958163e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001065644464688,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001122179746744,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,8.288413664558902e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001122177127399,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.000532305391971,285.2682800292969,294.1499938964844,301.9078369140625,297.8188171386719,300.36962890625,303.95074462890625,284.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.17141291614098e-08,0.00113551330287,-0.0558653734624385,0.0,0.0,0.0,-0.0155773749575018,60.0,31.71483421325684,0.0,-8.791541716846042e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,0.0001065644464688,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001122179746744,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,8.288413664558902e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0001122177127399,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.000532305391971,285.2682800292969,294.1499938964844,301.9078369140625,297.8188171386719,300.36962890625,303.95074462890625,284.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.17141291614098e-08,0.00113551330287,-0.0558653734624385,0.0,0.0,0.0,-0.0155773749575018,60.0,31.71483421325684,0.0,-8.791541716846042e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0001074797910405,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0001131818717112,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,8.359606727026403e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.0001131816097768,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.000536877720151,285.2640991210937,294.1499938964844,301.8894958496094,297.82379150390625,300.3850402832031,303.9299011230469,284.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452886974439,2.2854743875200256e-08,0.0011452657636255,-0.0588398464024066,0.0,0.0,0.0,-0.0161428228020668,60.0,31.7217025756836,0.0,-8.943209195422241e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.000108373016701,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001141224856837,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,8.429080480709672e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.0001141222237492,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0005413395701907,285.2598876953125,294.1499938964844,301.87115478515625,297.8283386230469,300.4002685546875,303.90924072265625,284.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.396780551805477e-08,0.0011547825997695,-0.0617409944534301,0.0,0.0,0.0,-0.0166946109384298,60.0,31.73361587524414,0.0,-9.092462249782329e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001100227455026,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0001158597297035,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,8.557392720831558e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.000115859467769,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0005495802615769,285.2514343261719,294.1499938964844,301.8346862792969,297.8359680175781,300.4300231933594,303.8687438964844,284.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723842471837,2.6023574406508487e-08,0.0011723581701517,-0.0670952051877975,0.0,0.0,0.0,-0.0177137292921543,60.0,31.75713348388672,0.0,-9.371366616051092e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0001100227455026,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0001158597297035,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,8.557392720831558e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.000115859467769,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0005495802615769,285.2514343261719,294.1499938964844,301.8346862792969,297.8359680175781,300.4300231933594,303.8687438964844,284.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723842471837,2.6023574406508487e-08,0.0011723581701517,-0.0670952051877975,0.0,0.0,0.0,-0.0177137292921543,60.0,31.75713348388672,0.0,-9.371366616051092e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0001113835387513,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001172927077277,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,8.663231710670516e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0001172924457932,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0005563777522183,285.242919921875,294.1499938964844,301.7984313964844,297.84149169921875,300.45880126953125,303.82940673828125,284.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868840083479,2.7719291750827324e-08,0.0011868563015013,-0.0715074390172958,0.0,0.0,0.0,-0.0185543596744537,60.0,31.818622589111328,0.0,-9.604588058209629e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0001113835387513,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001172927077277,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,8.663231710670516e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0001172924457932,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0005563777522183,285.242919921875,294.1499938964844,301.7984313964844,297.84149169921875,300.45880126953125,303.82940673828125,284.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868840083479,2.7719291750827324e-08,0.0011868563015013,-0.0715074390172958,0.0,0.0,0.0,-0.0185543596744537,60.0,31.818622589111328,0.0,-9.604588058209629e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
