time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001124118280131,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001183755448437,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,8.743209764361382e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0001183752829092,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0005615142872557,285.234375,294.1499938964844,301.76239013671875,297.8446655273437,300.4864807128906,303.7911682128906,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978403199464,2.9000636558862425e-08,0.0011978113325312,-0.0748387798666954,0.0,0.0,0.0,-0.0191895700991153,60.0,31.86231231689453,0.0,-9.782716858808273e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001124118280131,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0001183755448437,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,8.743209764361382e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0001183752829092,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0005615142872557,285.234375,294.1499938964844,301.76239013671875,297.8446655273437,300.4864807128906,303.7911682128906,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978403199464,2.9000636558862425e-08,0.0011978113325312,-0.0748387798666954,0.0,0.0,0.0,-0.0191895700991153,60.0,31.86231231689453,0.0,-9.782716858808273e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001131034223362,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001191038245451,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,8.796999463811517e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001191035626106,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0005649690283462,285.22589111328125,294.1499938964844,301.7265930175781,297.84527587890625,300.51318359375,303.7538146972656,284.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,31.843809127807617,0.0,-9.903432385272026e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001131034223362,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001191038245451,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,8.796999463811517e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001191035626106,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0005649690283462,285.22589111328125,294.1499938964844,301.7265930175781,297.84527587890625,300.51318359375,303.7538146972656,284.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,31.843809127807617,0.0,-9.903432385272026e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0001133419573307,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0001193550124298,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,8.815552428131923e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,0.0001193547577713,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0005661605973728,285.2216796875,294.1499938964844,301.7087707519531,297.84454345703125,300.5260009765625,303.7355041503906,284.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077500578016,3.0159569064380776e-08,0.0012077199062332,-0.0778497830033302,0.0,0.0,0.0,-0.0197640974074602,60.0,31.807109832763672,0.0,-9.945235746045e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.000113540860184,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001195644581457,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,8.831021841615438e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001195642034872,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0005671541439369,285.2174987792969,294.1499938964844,301.6910400390625,297.8430480957031,300.5384826660156,303.7173156738281,284.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736373804975e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869407176971,60.0,31.76002693176269,0.0,-9.98015750042214e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001138622901635,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001199029356939,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,8.856021304382011e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001199026810354,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0005687598604708,285.209228515625,294.1499938964844,301.6557312011719,297.8377990722656,300.5625,303.68133544921875,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.0807772333218963e-08,0.0012132623232901,-0.079532966017723,0.0,0.0,0.0,-0.02008543536067,60.0,31.64369010925293,0.0,-1.0036715991645909e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0001138622901635,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001199029356939,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,8.856021304382011e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001199026810354,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0005687598604708,285.209228515625,294.1499938964844,301.6557312011719,297.8377990722656,300.5625,303.68133544921875,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.0807772333218963e-08,0.0012132623232901,-0.079532966017723,0.0,0.0,0.0,-0.02008543536067,60.0,31.64369010925293,0.0,-1.0036715991645909e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0001140547319664,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001201055856654,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,8.870987949194387e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001201053310069,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0005697211599908,285.2033386230469,294.1499938964844,301.6304626464844,297.8320007324219,300.5790405273437,303.6557006835937,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104747747784131e-08,0.0012153121642768,-0.0801552459597587,0.0,0.0,0.0,-0.0202042702585458,60.0,31.54763603210449,0.0,-1.0070651512705808e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.00011412002641,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,0.0001201743434648,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,8.876066567609087e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001201740960823,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0005700473557226,285.2010803222656,294.1499938964844,301.6206970214844,297.8292541503906,300.5853576660156,303.6457824707031,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216038595885,3.112880619937641e-08,0.0012160075129941,-0.080366350710392,0.0,0.0,0.0,-0.0202445872128009,60.0,31.508169174194336,0.0,-1.0082178647508044e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001143135596066,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001203781357617,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,8.891118341125548e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001203778883791,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0005710141849704,285.1930847167969,294.1499938964844,301.5859375,297.8172302246094,300.60693359375,303.6105651855469,284.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180989142507,3.13698116372052e-08,0.0012180675985291,-0.0809918865561485,0.0,0.0,0.0,-0.0203640609979629,60.0,31.356779098510746,0.0,-1.0116375648294706e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001143135596066,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001203781357617,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,8.891118341125548e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0001203778883791,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0005710141849704,285.1930847167969,294.1499938964844,301.5859375,297.8172302246094,300.60693359375,303.6105651855469,284.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180989142507,3.13698116372052e-08,0.0012180675985291,-0.0809918865561485,0.0,0.0,0.0,-0.0203640609979629,60.0,31.356779098510746,0.0,-1.0116375648294706e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001144558336818,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.000120527940453,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,8.902182889869437e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0001205277003464,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0005717249005101,285.1852722167969,294.1499938964844,301.5514831542969,297.8014221191406,300.6273803710937,303.57574462890625,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196139432489,3.1546939283089166e-08,0.0012195823946967,-0.0814515501260757,0.0,0.0,0.0,-0.0204518698155879,60.0,31.19244766235352,0.0,-1.0141545203623537e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001144558336818,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.000120527940453,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,8.902182889869437e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0001205277003464,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0005717249005101,285.1852722167969,294.1499938964844,301.5514831542969,297.8014221191406,300.6273803710937,303.57574462890625,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196139432489,3.1546939283089166e-08,0.0012195823946967,-0.0814515501260757,0.0,0.0,0.0,-0.0204518698155879,60.0,31.19244766235352,0.0,-1.0141545203623537e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.00011450695456,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0001205817752634,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,8.906158473109826e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,0.0001205815351568,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737670898437,0.0,0.0,0.0005719803157262,285.1814270019531,294.1499938964844,301.53436279296875,297.79205322265625,300.6371765136719,303.5584411621094,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201572535559,3.1610561279649125e-08,0.0012201257050037,-0.0816166475415229,0.0,0.0,0.0,-0.0204834062606096,60.0,31.105093002319336,0.0,-1.0150593254820708e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001145442729466,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001206210654345,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,8.909060852602124e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001206208326038,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0005721667548641,285.1776428222656,294.1499938964844,301.517333984375,297.7816467285156,300.64666748046875,303.5412292480469,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220554113388,3.1656973931148975e-08,0.0012205224484205,-0.0817370936274528,0.0,0.0,0.0,-0.0205064173787832,60.0,31.014074325561523,0.0,-1.015719703900686e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,0.0001145758869824,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0001206543602165,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,8.911518671084195e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001206541273859,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0005723247886635,285.17022705078125,294.1499938964844,301.4834899902344,297.7576599121094,300.66473388671875,303.50714111328125,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208898551762,3.1696199442876605e-08,0.0012208580737933,-0.0818388685584068,0.0,0.0,0.0,-0.0205258633941411,60.0,30.819543838500977,0.0,-1.0162779062738993e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,0.0001145758869824,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0001206543602165,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,8.911518671084195e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001206541273859,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0005723247886635,285.17022705078125,294.1499938964844,301.4834899902344,297.7576599121094,300.66473388671875,303.50714111328125,284.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208898551762,3.1696199442876605e-08,0.0012208580737933,-0.0818388685584068,0.0,0.0,0.0,-0.0205258633941411,60.0,30.819543838500977,0.0,-1.0162779062738993e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0001145627684309,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001206405358971,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,8.910497126635164e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001206403030664,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0005722593632526,285.1629943847656,294.1499938964844,301.45001220703125,297.7292175292969,300.6817932128906,303.4734191894531,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207492254674,3.1679661560701795e-08,0.0012207175604999,-0.0817959532141685,0.0,0.0,0.0,-0.0205176677554845,60.0,30.61166763305664,0.0,-1.016042503465542e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0001145627684309,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001206405358971,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,8.910497126635164e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001206403030664,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0005722593632526,285.1629943847656,294.1499938964844,301.45001220703125,297.7292175292969,300.6817932128906,303.4734191894531,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207492254674,3.1679661560701795e-08,0.0012207175604999,-0.0817959532141685,0.0,0.0,0.0,-0.0205176677554845,60.0,30.61166763305664,0.0,-1.016042503465542e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.000114501293865,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0001205757944262,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,8.905715367291123e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001205755615956,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0005719523178413,285.1560363769531,294.1499938964844,301.4175720214844,297.6993103027344,300.6976623535156,303.4405517578125,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220091828145,3.1602862549107165e-08,0.0012200602795928,-0.0815966725349426,0.0,0.0,0.0,-0.0204795934259891,60.0,30.39142227172852,0.0,-1.01494983084649e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,0.000114501293865,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0001205757944262,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,8.905715367291123e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001205755615956,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,0.0005719523178413,285.1560363769531,294.1499938964844,301.4175720214844,297.6993103027344,300.6976623535156,303.4405517578125,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220091828145,3.1602862549107165e-08,0.0012200602795928,-0.0815966725349426,0.0,0.0,0.0,-0.0204795934259891,60.0,30.39142227172852,0.0,-1.01494983084649e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001144183625001,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.000120488453831,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,8.899263775674626e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001204882282763,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0005715381703339,285.1492919921875,294.1499938964844,301.38690185546875,297.6710205078125,300.7125549316406,303.40887451171875,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192073045298,3.1499329367079554e-08,0.0012191757559776,-0.0813280045986175,0.0,0.0,0.0,-0.0204282701015472,60.0,30.168699264526367,0.0,-1.0134776573522688e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001144183625001,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.000120488453831,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,8.899263775674626e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001204882282763,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,0.0005715381703339,285.1492919921875,294.1499938964844,301.38690185546875,297.6710205078125,300.7125549316406,303.40887451171875,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192073045298,3.1499329367079554e-08,0.0012191757559776,-0.0813280045986175,0.0,0.0,0.0,-0.0204282701015472,60.0,30.168699264526367,0.0,-1.0134776573522688e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0001143673871411,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001204347718157,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,8.895298378774896e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.000120434546261,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0005712835700251,285.14599609375,294.1499938964844,301.3721923828125,297.6574401855469,300.7196350097656,303.39361572265625,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186628300696,3.1435707370519594e-08,0.0012186313979327,-0.0811628997325897,0.0,0.0,0.0,-0.0203967299312353,60.0,30.05794143676757,0.0,-1.0125735627752874e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001143104818766,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0001203748397529,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,8.890872413758188e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0001203746214741,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0005709993420168,285.1427917480469,294.1499938964844,301.35791015625,297.6442565917969,300.7264709472656,303.3788146972656,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180558405816,3.136469572950773e-08,0.0012180244084447,-0.0809786096215248,0.0,0.0,0.0,-0.0203615278005599,60.0,29.94796371459961,0.0,-1.0115648763076025e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001141795510193,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.000120236967632,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,8.880688255885616e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001202367493533,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0005703454371541,285.13653564453125,294.1499938964844,301.3305358886719,297.6190185546875,300.73944091796875,303.3504943847656,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166594387963,3.12013561654112e-08,0.00121662823949,-0.0805546641349792,0.0,0.0,0.0,-0.0202805548906326,60.0,29.730892181396484,0.0,-1.0092466595779116e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0001141795510193,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.000120236967632,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,8.880688255885616e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001202367493533,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0005703454371541,285.13653564453125,294.1499938964844,301.3305358886719,297.6190185546875,300.73944091796875,303.3504943847656,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166594387963,3.12013561654112e-08,0.00121662823949,-0.0805546641349792,0.0,0.0,0.0,-0.0202805548906326,60.0,29.730892181396484,0.0,-1.0092466595779116e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001140626191045,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,0.0001201138220494,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,8.871592581272125e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0001201136037707,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0005697613814845,285.1317443847656,294.1499938964844,301.30975341796875,297.599853515625,300.74920654296875,303.3288879394531,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154123978689,3.105548174175965e-08,0.001215381314978,-0.0801760181784629,0.0,0.0,0.0,-0.020208241418004,60.0,29.55978775024414,0.0,-1.0071785538912081e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001140309250331,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001200804399559,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,8.869126759236678e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0001200802289531,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0005696031148545,285.13055419921875,294.1499938964844,301.3047180175781,297.59521484375,300.7515869140625,303.3236694335937,285.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150744441896,3.1015943591228285e-08,0.001215043477714,-0.0800733938813209,0.0,0.0,0.0,-0.0201886426657438,60.0,29.51742172241211,0.0,-1.0066184330526085e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001138626539614,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001199032412841,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,8.856038766680285e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001199030375573,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0005687626544386,285.1248474121094,294.1499938964844,301.2803649902344,297.5727233886719,300.76287841796875,303.29840087890625,285.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213280018419,3.0806070583366825e-08,0.0012132491683587,-0.0795285478234291,0.0,0.0,0.0,-0.0200846008956432,60.0,29.307945251464844,0.0,-1.0036475117658485e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0001138626539614,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001199032412841,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,8.856038766680285e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001199030375573,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0005687626544386,285.1248474121094,294.1499938964844,301.2803649902344,297.5727233886719,300.76287841796875,303.29840087890625,285.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213280018419,3.0806070583366825e-08,0.0012132491683587,-0.0795285478234291,0.0,0.0,0.0,-0.0200846008956432,60.0,29.307945251464844,0.0,-1.0036475117658485e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.000113678528578,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001197093442897,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,8.841716771712527e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001197091405629,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0005678429733961,285.119384765625,294.1499938964844,301.25738525390625,297.55157470703125,300.7734375,303.2745361328125,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.057643382931019e-08,0.001211286173202,-0.0789323225617408,0.0,0.0,0.0,-0.0199707616120576,60.0,29.102313995361328,0.0,-1.0004018946574433e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.000113678528578,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001197093442897,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,8.841716771712527e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001197091405629,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0005678429733961,285.119384765625,294.1499938964844,301.25738525390625,297.55157470703125,300.7734375,303.2745361328125,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.057643382931019e-08,0.001211286173202,-0.0789323225617408,0.0,0.0,0.0,-0.0199707616120576,60.0,29.102313995361328,0.0,-1.0004018946574433e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001135802594944,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001196058510686,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,8.834072650643066e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001196056473418,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0005673521081916,285.11676025390625,294.1499938964844,301.2464294433594,297.5414428710937,300.7784423828125,303.2631530761719,285.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210268586874,3.0453875865532616e-08,0.0012102380860596,-0.0786140859127044,0.0,0.0,0.0,-0.0199100039899349,60.0,29.00104522705078,0.0,-9.986718652044146e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001134783815359,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001194985743495,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,8.82614913280122e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0001194983706227,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0005668433150276,285.1141967773437,294.1499938964844,301.2357482910156,297.5316162109375,300.78326416015625,303.2520751953125,285.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091824319213,3.032683437709238e-08,0.0012091520475223,-0.0782841742038726,0.0,0.0,0.0,-0.0198470260947942,60.0,28.9007568359375,0.0,-9.968800895876485e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001132647303165,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001192735799122,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,8.809530845610425e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001192733834614,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0005657761357724,285.1092834472656,294.1499938964844,301.21539306640625,297.5128173828125,300.7924499511719,303.2308959960937,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069048825651,3.0060405720178096e-08,0.0012068747309967,-0.0775922238826751,0.0,0.0,0.0,-0.0197149496525526,60.0,28.702816009521484,0.0,-9.931276423458257e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001132647303165,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001192735799122,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,8.809530845610425e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001192733834614,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0005657761357724,285.1092834472656,294.1499938964844,301.21539306640625,297.5128173828125,300.7924499511719,303.2308959960937,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069048825651,3.0060405720178096e-08,0.0012068747309967,-0.0775922238826751,0.0,0.0,0.0,-0.0197149496525526,60.0,28.702816009521484,0.0,-9.931276423458257e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001130376695073,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001190344701171,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,8.791869913693517e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001190342736663,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0005646419594995,285.1046447753906,294.1499938964844,301.1961975097656,297.4951171875,300.8009948730469,303.2109375,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044840259477,2.9777270427189254e-08,0.0012044542236253,-0.0768567621707916,0.0,0.0,0.0,-0.0195745900273323,60.0,28.50864028930664,0.0,-9.891476793200128e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
