time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001130376695073,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0001190344701171,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,8.791869913693517e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001190342736663,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0005646419594995,285.1046447753906,294.1499938964844,301.1961975097656,297.4951171875,300.8009948730469,303.2109375,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044840259477,2.9777270427189254e-08,0.0012044542236253,-0.0768567621707916,0.0,0.0,0.0,-0.0195745900273323,60.0,28.50864028930664,0.0,-9.891476793200128e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001127988798543,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.000118783005746,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,8.77329584909603e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001187828165711,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0005634492845274,285.10028076171875,294.1499938964844,301.1781005859375,297.4784240722656,300.8089599609375,303.192138671875,285.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019383721053,2.94795228228395e-08,0.0012019089190289,-0.0760832130908966,0.0,0.0,0.0,-0.0194269865751266,60.0,28.31806945800781,0.0,-9.849708959563941e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.0001127988798543,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.000118783005746,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,8.77329584909603e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001187828165711,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0005634492845274,285.10028076171875,294.1499938964844,301.1781005859375,297.4784240722656,300.8089599609375,303.192138671875,285.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019383721053,2.94795228228395e-08,0.0012019089190289,-0.0760832130908966,0.0,0.0,0.0,-0.0194269865751266,60.0,28.31806945800781,0.0,-9.849708959563941e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001125487324316,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001185195797006,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,8.753839210839942e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001185193905257,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0005621997988782,285.09619140625,294.1499938964844,301.1610717773437,297.46270751953125,300.8163757324219,303.1744384765625,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992716463282,2.9167624759907085e-08,0.0011992424260824,-0.0752727538347244,0.0,0.0,0.0,-0.0192723684012889,60.0,28.130943298339844,0.0,-9.806051082250633e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001125487324316,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001185195797006,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,8.753839210839942e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001185193905257,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,0.0005621997988782,285.09619140625,294.1499938964844,301.1610717773437,297.46270751953125,300.8163757324219,303.1744384765625,285.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992716463282,2.9167624759907085e-08,0.0011992424260824,-0.0752727538347244,0.0,0.0,0.0,-0.0192723684012889,60.0,28.130943298339844,0.0,-9.806051082250633e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,0.0001124195332522,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001183835265692,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,8.743789658183232e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001183833373943,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0005615544505417,285.0942687988281,294.1499938964844,301.15289306640625,297.4552001953125,300.8198547363281,303.1660461425781,285.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978939874097,2.90065322872124e-08,0.0011978649999946,-0.0748541057109832,0.0,0.0,0.0,-0.0191925093531608,60.0,28.03894424438477,0.0,-9.783539667296284e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001122868925449,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001182438427349,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,8.733473077882081e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.000118243660836,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0005608919309452,285.0924072265625,294.1499938964844,301.1449890136719,297.4478759765625,300.8231811523437,303.1578674316406,285.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964798904955,2.8841158794534752e-08,0.0011964510194957,-0.0744242891669273,0.0,0.0,0.0,-0.0191105268895626,60.0,27.94763565063477,0.0,-9.76045697598238e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001120095621445,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001179518003482,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,8.711902773939073e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0001179516184492,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0005595067050307,285.0888671875,294.1499938964844,301.1297912597656,297.43389892578125,300.8296203613281,303.1420288085937,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935242218896,2.849539626481601e-08,0.0011934957001358,-0.0735255032777786,0.0,0.0,0.0,-0.0189391244202852,60.0,27.765851974487305,0.0,-9.712284310126053e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001120095621445,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001179518003482,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,8.711902773939073e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,0.0001179516184492,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0005595067050307,285.0888671875,294.1499938964844,301.1297912597656,297.43389892578125,300.8296203613281,303.1420288085937,285.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935242218896,2.849539626481601e-08,0.0011934957001358,-0.0735255032777786,0.0,0.0,0.0,-0.0189391244202852,60.0,27.765851974487305,0.0,-9.712284310126053e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001117388528655,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001176667210529,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,8.690846152603626e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.000117666539154,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0005581544828601,285.08599853515625,294.1499938964844,301.1171264648437,297.4222106933594,300.8348693847656,303.12890625,285.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906385188922,2.8157900899827843e-08,0.0011906104627996,-0.0726480334997177,0.0,0.0,0.0,-0.0187718160450458,60.0,27.60594367980957,0.0,-9.665377831424848e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,0.000111701170681,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.000117627045256,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,8.687915396876633e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001176268633571,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,0.0005579662974923,285.0856018066406,294.1499938964844,301.1154479980469,297.420654296875,300.8355712890625,303.12713623046875,285.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902370024472,2.8110923366853058e-08,0.0011902088299393,-0.0725258812308311,0.0,0.0,0.0,-0.018748527392745,60.0,27.58409309387207,0.0,-9.658857891281516e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001113577673095,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001172654156107,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,8.661205356474966e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001172652409877,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0005562509759329,285.0826110839844,294.1499938964844,301.1018371582031,297.4081115722656,300.8410949707031,303.1130676269531,285.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865767883136,2.7682826697628122e-08,0.001186549081467,-0.071412593126297,0.0,0.0,0.0,-0.0185363050550222,60.0,27.400747299194336,0.0,-9.59954178370026e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001113577673095,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001172654156107,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,8.661205356474966e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001172652409877,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0005562509759329,285.0826110839844,294.1499938964844,301.1018371582031,297.4081115722656,300.8410949707031,303.1130676269531,285.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865767883136,2.7682826697628122e-08,0.001186549081467,-0.071412593126297,0.0,0.0,0.0,-0.0185363050550222,60.0,27.400747299194336,0.0,-9.59954178370026e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001109801305574,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001168677408713,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,8.631833043182269e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001168675662484,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0005543646984733,285.0799255371094,294.1499938964844,301.0888977050781,297.39617919921875,300.84619140625,303.09979248046875,285.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825518449768,2.7212072595261816e-08,0.0011825246037915,-0.0701880678534507,0.0,0.0,0.0,-0.0183029361069202,60.0,27.21506118774414,0.0,-9.534526412835477e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001109801305574,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0001168677408713,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,8.631833043182269e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001168675662484,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0005543646984733,285.0799255371094,294.1499938964844,301.0888977050781,297.39617919921875,300.84619140625,303.09979248046875,285.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825518449768,2.7212072595261816e-08,0.0011825246037915,-0.0701880678534507,0.0,0.0,0.0,-0.0183029361069202,60.0,27.21506118774414,0.0,-9.534526412835477e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001107779462472,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001166548317996,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,8.616107515990734e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0001166546571766,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0005533547955565,285.0787048339844,294.1499938964844,301.0826721191406,297.39044189453125,300.8485412597656,303.0934753417969,285.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803962988778,2.6960041310530872e-08,0.0011803692905232,-0.0695323646068573,0.0,0.0,0.0,-0.0181779935956001,60.0,27.121278762817383,0.0,-9.499809294766237e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001105702831409,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0001164361456176,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,8.599955617683008e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001164359782706,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0005523174768313,285.0775451660156,294.1499938964844,301.0765991210937,297.38482666015625,300.850830078125,303.0872497558594,285.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781828943639,2.6701181710109267e-08,0.0011781561188399,-0.0688587948679924,0.0,0.0,0.0,-0.0180496666580438,60.0,27.02688407897949,0.0,-9.46421749858928e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0001101496236515,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001159931634902,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,8.567236363887787e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001159929961431,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0005502162966877,285.07537841796875,294.1499938964844,301.0648193359375,297.3739624023437,300.8551940917969,303.0751342773437,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737028835341,2.6176824263757226e-08,0.0011736766900867,-0.0674941092729568,0.0,0.0,0.0,-0.0177897419780492,60.0,26.83824348449707,0.0,-9.392324784585072e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0001101496236515,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001159931634902,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,8.567236363887787e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0001159929961431,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0005502162966877,285.07537841796875,294.1499938964844,301.0648193359375,297.3739624023437,300.8551940917969,303.0751342773437,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737028835341,2.6176824263757226e-08,0.0011736766900867,-0.0674941092729568,0.0,0.0,0.0,-0.0177897419780492,60.0,26.83824348449707,0.0,-9.392324784585072e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001097214408218,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001155422578449,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.533932123100385e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001155420977738,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0005480774561874,285.0734558105469,294.1499938964844,301.0534973144531,297.363525390625,300.8592529296875,303.06353759765625,285.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691389372572,2.5643092982363672e-08,0.0011691133258864,-0.0661046504974365,0.0,0.0,0.0,-0.0175251513719558,60.0,26.65023231506348,0.0,-9.319428073695236e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001097214408218,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001155422578449,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.533932123100385e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001155420977738,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0005480774561874,285.0734558105469,294.1499938964844,301.0534973144531,297.363525390625,300.8592529296875,303.06353759765625,285.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691389372572,2.5643092982363672e-08,0.0011691133258864,-0.0661046504974365,0.0,0.0,0.0,-0.0175251513719558,60.0,26.65023231506348,0.0,-9.319428073695236e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001092988386517,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0001150972384493,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,8.501062984578311e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001150970783783,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0005459665553644,285.0718078613281,294.1499938964844,301.0425720214844,297.3534240722656,300.86297607421875,303.0523986816406,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646347120404,2.511633034885108e-08,0.0011646095663309,-0.0647329613566398,0.0,0.0,0.0,-0.0172640141099691,60.0,26.464818954467773,0.0,-9.247761312281e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001092988386517,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0001150972384493,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,8.501062984578311e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001150970783783,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0005459665553644,285.0718078613281,294.1499938964844,301.0425720214844,297.3534240722656,300.86297607421875,303.0523986816406,285.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646347120404,2.511633034885108e-08,0.0011646095663309,-0.0647329613566398,0.0,0.0,0.0,-0.0172640141099691,60.0,26.464818954467773,0.0,-9.247761312281e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001088959106709,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001146729337051,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,8.469723252346739e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.000114672773634,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.000543953909073,285.07037353515625,294.1499938964844,301.0319519042969,297.3436584472656,300.86639404296875,303.0416564941406,285.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603403836488,2.4614090321506413e-08,0.0011603158200159,-0.0634248033165931,0.0,0.0,0.0,-0.0170150361955165,60.0,26.28447914123535,0.0,-9.17968847602424e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.0001088959106709,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001146729337051,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,8.469723252346739e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.000114672773634,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.000543953909073,285.07037353515625,294.1499938964844,301.0319519042969,297.3436584472656,300.86639404296875,303.0416564941406,285.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603403836488,2.4614090321506413e-08,0.0011603158200159,-0.0634248033165931,0.0,0.0,0.0,-0.0170150361955165,60.0,26.28447914123535,0.0,-9.17968847602424e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001087107521016,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.000114477945317,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,8.455321221845224e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001144777852459,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0005430290475487,285.06982421875,294.1499938964844,301.0267333984375,297.3388671875,300.8679504394531,303.03643798828125,285.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583637678995,2.4383286501006296e-08,0.0011583394370973,-0.0628235340118408,0.0,0.0,0.0,-0.0169006027281284,60.0,26.19815826416016,0.0,-9.148489965582485e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001085387411876,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001142968103522,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,8.441942190984264e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001142966502811,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000542169844266,285.0693359375,294.1499938964844,301.0216064453125,297.3341064453125,300.8694152832031,303.0312805175781,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565320892259,2.4168874901420168e-08,0.001156507874839,-0.0622649043798446,0.0,0.0,0.0,-0.0167943201959133,60.0,26.11527442932129,0.0,-9.119554533754126e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001082153903553,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001139563028118,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.416792115895078e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001139561500167,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.000540554698091,285.0685119628906,294.1499938964844,301.01141357421875,297.32470703125,300.8721923828125,303.0210266113281,285.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530856136232,2.3765814205489733e-08,0.0011530617484822,-0.0612146183848381,0.0,0.0,0.0,-0.0165945068001747,60.0,25.95421600341797,0.0,-9.065283990139504e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001082153903553,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0001139563028118,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.416792115895078e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001139561500167,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.000540554698091,285.0685119628906,294.1499938964844,301.01141357421875,297.32470703125,300.8721923828125,303.0210266113281,285.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530856136232,2.3765814205489733e-08,0.0011530617484822,-0.0612146183848381,0.0,0.0,0.0,-0.0165945068001747,60.0,25.95421600341797,0.0,-9.065283990139504e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001079501016647,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001136769278673,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,8.396158227697015e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001136767750722,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0005392296006903,285.06793212890625,294.1499938964844,301.0017395019531,297.3157958984375,300.8746032714844,303.0113220214844,285.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502583511173,2.3435109852698588e-08,0.0011502349516376,-0.0603527277708053,0.0,0.0,0.0,-0.0164305679500103,60.0,25.809558868408203,0.0,-9.020877200782706e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0001079411522368,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.0001136675055022,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,8.395461918553337e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001136673527071,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0005391848972067,285.06793212890625,294.1499938964844,301.0013427734375,297.3154296875,300.87469482421875,303.01092529296875,285.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501628905534,2.3423952555390315e-08,0.0011501394910737,-0.0603236444294452,0.0,0.0,0.0,-0.016425035893917,60.0,25.803955078125,0.0,-9.019380797781197e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001077236665878,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001134384801844,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,8.378546044696122e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001134383273893,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.000538098567631,285.0675964355469,294.1499938964844,300.9913024902344,297.30615234375,300.8769226074219,303.0008850097656,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478445958346,2.315282543463581e-08,0.0011478214291855,-0.0596169233322143,0.0,0.0,0.0,-0.0162906292825937,60.0,25.66534805297852,0.0,-8.98305785312914e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0001077236665878,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001134384801844,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,8.378546044696122e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001134383273893,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.000538098567631,285.0675964355469,294.1499938964844,300.9913024902344,297.30615234375,300.8769226074219,303.0008850097656,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478445958346,2.315282543463581e-08,0.0011478214291855,-0.0596169233322143,0.0,0.0,0.0,-0.0162906292825937,60.0,25.66534805297852,0.0,-8.98305785312914e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001075731197488,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001132799443439,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,8.366836118511856e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001132797988248,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0005373465828597,285.06744384765625,294.1499938964844,300.981201171875,297.2968444824219,300.87896728515625,302.9908447265625,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462393449619,2.296511603105955e-08,0.0011462164111435,-0.0591275840997695,0.0,0.0,0.0,-0.0161975733935832,60.0,25.53985977172852,0.0,-8.957953667731999e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001075731197488,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0001132799443439,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,8.366836118511856e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001132797988248,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0005373465828597,285.06744384765625,294.1499938964844,300.981201171875,297.2968444824219,300.87896728515625,302.9908447265625,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462393449619,2.296511603105955e-08,0.0011462164111435,-0.0591275840997695,0.0,0.0,0.0,-0.0161975733935832,60.0,25.53985977172852,0.0,-8.957953667731999e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001075085310731,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001132119286921,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,8.361812069779262e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.000113211783173,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0005370239960029,285.06744384765625,294.1499938964844,300.97613525390625,297.29217529296875,300.8799133300781,302.98583984375,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455507483333,2.2884577788317984e-08,0.0011455279309302,-0.0589176230132579,0.0,0.0,0.0,-0.0161576475948095,60.0,25.47929573059082,0.0,-8.947193208541648e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001074880128726,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.000113190319098,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,8.360216452274472e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001131901735789,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0005369215505197,285.0675048828125,294.1499938964844,300.97100830078125,297.2874450683594,300.8807983398437,302.98077392578125,285.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453313054516,2.2858959169980163e-08,0.0011453084880486,-0.0588508285582065,0.0,0.0,0.0,-0.0161449462175369,60.0,25.42643547058105,0.0,-8.94377123472623e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001074991159839,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001132020042859,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,8.361078653251752e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0001132018587668,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0005369770224206,285.0678100585937,294.1499938964844,300.96063232421875,297.27789306640625,300.88238525390625,302.97052001953125,285.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454472551122,2.287268685563504e-08,0.0011454243212938,-0.0588866211473941,0.0,0.0,0.0,-0.0161517430096864,60.0,25.33232879638672,0.0,-8.945605145527227e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001074991159839,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,0.0001132020042859,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,8.361078653251752e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0001132018587668,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0005369770224206,285.0678100585937,294.1499938964844,300.96063232421875,297.27789306640625,300.88238525390625,302.97052001953125,285.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454472551122,2.287268685563504e-08,0.0011454243212938,-0.0588866211473941,0.0,0.0,0.0,-0.0161517430096864,60.0,25.33232879638672,0.0,-8.945605145527227e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
