time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000107585437945,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001132929028244,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,8.367792906938121e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001132927645812,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0005374082829803,285.0683288574219,294.1499938964844,300.95001220703125,297.2680969238281,300.8837280273437,302.9601745605469,285.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463662376627,2.298016354984611e-08,0.001146343187429,-0.0591668188571929,0.0,0.0,0.0,-0.0162050239741802,60.0,25.255342483520508,0.0,-8.959965214216936e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000107585437945,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001132929028244,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,8.367792906938121e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0001132927645812,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0005374082829803,285.0683288574219,294.1499938964844,300.95001220703125,297.2680969238281,300.8837280273437,302.9601745605469,285.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463662376627,2.298016354984611e-08,0.001146343187429,-0.0591668188571929,0.0,0.0,0.0,-0.0162050239741802,60.0,25.255342483520508,0.0,-8.959965214216936e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001077301203622,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001134452613769,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,8.379045175388455e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001134451231337,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0005381310475058,285.069091796875,294.1499938964844,300.9402770996094,297.2591247558594,300.8848571777344,302.9501647949219,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479062959551,2.3160358963991712e-08,0.0011478831293061,-0.0596365630626678,0.0,0.0,0.0,-0.0162943489849567,60.0,25.19359397888184,0.0,-8.98406682381392e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001077301203622,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001134452613769,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,8.379045175388455e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001134451231337,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0005381310475058,285.069091796875,294.1499938964844,300.9402770996094,297.2591247558594,300.8848571777344,302.9501647949219,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479062959551,2.3160358963991712e-08,0.0011478831293061,-0.0596365630626678,0.0,0.0,0.0,-0.0162943489849567,60.0,25.19359397888184,0.0,-8.98406682381392e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001079048088286,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001136292121373,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,8.39263157104142e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001136290738941,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0005390036967583,285.070068359375,294.1499938964844,300.9326477050781,297.2520751953125,300.88580322265625,302.941162109375,285.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497669620439,2.3377948465963527e-08,0.0011497435625642,-0.0602037385106086,0.0,0.0,0.0,-0.0164022166281938,60.0,25.144859313964844,0.0,-9.013212576292062e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001079048088286,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001136292121373,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,8.39263157104142e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001136290738941,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0005390036967583,285.070068359375,294.1499938964844,300.9326477050781,297.2520751953125,300.88580322265625,302.941162109375,285.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497669620439,2.3377948465963527e-08,0.0011497435625642,-0.0602037385106086,0.0,0.0,0.0,-0.0164022166281938,60.0,25.144859313964844,0.0,-9.013212576292062e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001080047441064,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001137344443122,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,8.400403748964891e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.000113734306069,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0005395028856582,285.0706787109375,294.1499938964844,300.9295349121094,297.24920654296875,300.88623046875,302.9375,285.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508313473314,2.3502432000555018e-08,0.0011508078314363,-0.0605281926691532,0.0,0.0,0.0,-0.016463927924633,60.0,25.126686096191406,0.0,-9.029908909496953e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001081074078683,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001138425504905,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,8.408388384850696e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001138424195232,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0005400157533586,285.0713195800781,294.1499938964844,300.9268798828125,297.24676513671875,300.8866271972656,302.93414306640625,285.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519258841872,2.3630322587564482e-08,0.0011519022518768,-0.0608615092933177,0.0,0.0,0.0,-0.0165273323655128,60.0,25.110361099243164,0.0,-9.047077043078389e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001083231109078,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001140696913353,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,8.42516528791748e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.000114069560368,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0005410932353697,285.07275390625,294.1499938964844,300.9228820800781,297.2431030273437,300.8873596191406,302.9283142089844,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542222928255,2.3899026757590043e-08,0.0011541984276846,-0.0615617670118808,0.0,0.0,0.0,-0.0166605338454246,60.0,25.08318328857422,0.0,-9.08320316739264e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0001083231109078,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001140696913353,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,8.42516528791748e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.000114069560368,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0005410932353697,285.07275390625,294.1499938964844,300.9228820800781,297.2431030273437,300.8873596191406,302.9283142089844,285.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542222928255,2.3899026757590043e-08,0.0011541984276846,-0.0615617670118808,0.0,0.0,0.0,-0.0166605338454246,60.0,25.08318328857422,0.0,-9.08320316739264e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001085557232727,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001143146437243,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,8.443256956525147e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001143145127571,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0005422552349045,285.0744323730469,294.1499938964844,300.9205017089844,297.24090576171875,300.8880310058594,302.9242553710937,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115669996012,2.4188802072444563e-08,0.001156675745733,-0.0623168312013149,0.0,0.0,0.0,-0.0168041866272687,60.0,25.065204620361328,0.0,-9.122242516923509e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001085557232727,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001143146437243,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,8.443256956525147e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001143145127571,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0005422552349045,285.0744323730469,294.1499938964844,300.9205017089844,297.24090576171875,300.8880310058594,302.9242553710937,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115669996012,2.4188802072444563e-08,0.001156675745733,-0.0623168312013149,0.0,0.0,0.0,-0.0168041866272687,60.0,25.065204620361328,0.0,-9.122242516923509e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.000108799773443,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001145716378232,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,8.462237747153267e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.000114571506856,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0005434743361547,285.07635498046875,294.1499938964844,300.9195861816406,297.24005126953125,300.888671875,302.9218444824219,285.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592996306717,2.4492836203648952e-08,0.0011592750670388,-0.0631089359521865,0.0,0.0,0.0,-0.0169549062848091,60.0,25.05511283874512,0.0,-9.16329199185384e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.000108799773443,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001145716378232,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,8.462237747153267e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.000114571506856,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0005434743361547,285.07635498046875,294.1499938964844,300.9195861816406,297.24005126953125,300.888671875,302.9218444824219,285.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592996306717,2.4492836203648952e-08,0.0011592750670388,-0.0631089359521865,0.0,0.0,0.0,-0.0169549062848091,60.0,25.05511283874512,0.0,-9.16329199185384e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000109049884486,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001148350129369,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,8.481690747430548e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0001148348892456,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0005447237635962,285.0784606933594,294.1499938964844,300.91998291015625,297.2403869628906,300.8893127441406,302.9208068847656,285.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619637953117,2.4804426956848147e-08,0.0011619389988481,-0.063920609652996,0.0,0.0,0.0,-0.0171093735843896,60.0,25.05160140991211,0.0,-9.205457729422053e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000109049884486,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001148350129369,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,8.481690747430548e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0001148348892456,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0005447237635962,285.0784606933594,294.1499938964844,300.91998291015625,297.2403869628906,300.8893127441406,302.9208068847656,285.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619637953117,2.4804426956848147e-08,0.0011619389988481,-0.063920609652996,0.0,0.0,0.0,-0.0171093735843896,60.0,25.05160140991211,0.0,-9.205457729422053e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001091764643206,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001149683084804,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,8.4915358456783e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001149681775132,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0005453560734167,285.07965087890625,294.1499938964844,300.9206237792969,297.2409973144531,300.8896484375,302.9209289550781,285.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633121175691,2.4962123035265904e-08,0.0011632872046902,-0.0643313452601432,0.0,0.0,0.0,-0.0171875488013029,60.0,25.052217483520508,0.0,-9.226834407627393e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001093029422918,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001151014948845,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,8.501372940372676e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0001151013711933,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0005459879175759,285.08087158203125,294.1499938964844,300.9215393066406,297.2418212890625,300.8899841308594,302.9213256835937,285.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646595085039,2.5119694768704903e-08,0.0011646343627944,-0.0647417306900024,0.0,0.0,0.0,-0.0172656625509262,60.0,25.053911209106445,0.0,-9.24821890180283e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001095544866984,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001153663761215,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,8.520937262801453e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001153662524302,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0005472444463521,285.0834045410156,294.1499938964844,300.9241027832031,297.24420166015625,300.8906555175781,302.9226379394531,285.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673389235511,2.5433067207814023e-08,0.0011673135450109,-0.0655577927827835,0.0,0.0,0.0,-0.0174210127443075,60.0,25.05867576599121,0.0,-9.290821623153533e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001095544866984,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0001153663761215,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,8.520937262801453e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001153662524302,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0005472444463521,285.0834045410156,294.1499938964844,300.9241027832031,297.24420166015625,300.8906555175781,302.9226379394531,285.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673389235511,2.5433067207814023e-08,0.0011673135450109,-0.0655577927827835,0.0,0.0,0.0,-0.0174210127443075,60.0,25.05867576599121,0.0,-9.290821623153533e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001098008069675,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001156257640104,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,8.540094859199598e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001156256403191,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0005484748980961,285.086181640625,294.1499938964844,300.9275207519531,297.24737548828125,300.8913879394531,302.9251708984375,285.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699628084897,2.5739936404534092e-08,0.0011699370807036,-0.0663567930459976,0.0,0.0,0.0,-0.0175731386989355,60.0,25.0670108795166,0.0,-9.33263493152481e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001098008069675,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0001156257640104,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,8.540094859199598e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001156256403191,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0005484748980961,285.086181640625,294.1499938964844,300.9275207519531,297.24737548828125,300.8913879394531,302.9251708984375,285.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699628084897,2.5739936404534092e-08,0.0011699370807036,-0.0663567930459976,0.0,0.0,0.0,-0.0175731386989355,60.0,25.0670108795166,0.0,-9.33263493152481e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001100385998142,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001158761660917,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,8.55858888826333e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001158760424004,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0005496627418324,285.0892028808594,294.1499938964844,300.93170166015625,297.2511901855469,300.8922119140625,302.9286193847656,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724958894774,2.60361758819272e-08,0.0011724698124453,-0.0671280026435852,0.0,0.0,0.0,-0.0177199952304363,60.0,25.07754898071289,0.0,-9.37308826109984e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001100385998142,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001158761660917,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,8.55858888826333e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001158760424004,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,0.0005496627418324,285.0892028808594,294.1499938964844,300.93170166015625,297.2511901855469,300.8922119140625,302.9286193847656,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724958894774,2.60361758819272e-08,0.0011724698124453,-0.0671280026435852,0.0,0.0,0.0,-0.0177199952304363,60.0,25.07754898071289,0.0,-9.37308826109984e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001102649403037,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001161145119112,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,8.576193795306608e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0001161143954959,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0005507934256456,285.0924377441406,294.1499938964844,300.9364013671875,297.25555419921875,300.89312744140625,302.9328308105469,286.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749069672077,2.6318158319327267e-08,0.001174880657345,-0.0678619816899299,0.0,0.0,0.0,-0.0178597830235958,60.0,25.088916778564453,0.0,-9.411676415993497e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001102649403037,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001161145119112,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,8.576193795306608e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0001161143954959,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0005507934256456,285.0924377441406,294.1499938964844,300.9364013671875,297.25555419921875,300.89312744140625,302.9328308105469,286.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749069672077,2.6318158319327267e-08,0.001174880657345,-0.0678619816899299,0.0,0.0,0.0,-0.0178597830235958,60.0,25.088916778564453,0.0,-9.411676415993497e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001103728791349,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0001162281769211,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,8.584588795201853e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,0.0001162280605058,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0005513326032087,285.0941772460937,294.1499938964844,300.9389343261719,297.25787353515625,300.8935852050781,302.9351501464844,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760564520955,2.6452626755713027e-08,0.0011760300258174,-0.0682119578123092,0.0,0.0,0.0,-0.0179264433681964,60.0,25.09465217590332,0.0,-9.430105052388173e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001104772018152,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001163380366051,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,8.592702215537429e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001163379129138,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0005518537363968,285.095947265625,294.1499938964844,300.9415588378906,297.2602844238281,300.89410400390625,302.9375915527344,286.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771676363423,2.6582588574797228e-08,0.0011771409772336,-0.0685501843690872,0.0,0.0,0.0,-0.0179908704012632,60.0,25.100231170654297,0.0,-9.447933990713865e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001106748677557,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001165461799246,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,8.608075586380437e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001165460635093,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0005528411711566,285.09967041015625,294.1499938964844,300.9469909667969,297.2652893066406,300.89520263671875,302.9427185058594,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792734730988,2.6828828936231733e-08,0.0011792465811595,-0.0691909566521644,0.0,0.0,0.0,-0.0181129425764083,60.0,25.11051177978516,0.0,-9.48176008819246e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001106748677557,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001165461799246,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,8.608075586380437e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001165460635093,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,0.0005528411711566,285.09967041015625,294.1499938964844,300.9469909667969,297.2652893066406,300.89520263671875,302.9427185058594,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792734730988,2.6828828936231733e-08,0.0011792465811595,-0.0691909566521644,0.0,0.0,0.0,-0.0181129425764083,60.0,25.11051177978516,0.0,-9.48176008819246e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001108558135456,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001167367227026,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,8.622149471193552e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001167366135632,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0005537450779229,285.1036071777344,294.1499938964844,300.9525146484375,297.2704162597656,300.8963623046875,302.9480895996094,286.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812007287517,2.7054239737367425e-08,0.001181173720397,-0.0697774514555931,0.0,0.0,0.0,-0.018224686384201,60.0,25.119064331054688,0.0,-9.51277812077933e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001108558135456,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001167367227026,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,8.622149471193552e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001167366135632,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0005537450779229,285.1036071777344,294.1499938964844,300.9525146484375,297.2704162597656,300.8963623046875,302.9480895996094,286.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812007287517,2.7054239737367425e-08,0.001181173720397,-0.0697774514555931,0.0,0.0,0.0,-0.018224686384201,60.0,25.119064331054688,0.0,-9.51277812077933e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001110212033381,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.000116910880024,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,8.635011909063905e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001169107708847,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0005545712192542,285.1077575683594,294.1499938964844,300.9580383300781,297.2755126953125,300.89764404296875,302.9535827636719,286.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829623254016,2.7260259827244223e-08,0.0011829350842162,-0.0703134313225746,0.0,0.0,0.0,-0.0183268170803785,60.0,25.125564575195312,0.0,-9.541171408500305e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001110212033381,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.000116910880024,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,8.635011909063905e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001169107708847,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0005545712192542,285.1077575683594,294.1499938964844,300.9580383300781,297.2755126953125,300.89764404296875,302.9535827636719,286.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829623254016,2.7260259827244223e-08,0.0011829350842162,-0.0703134313225746,0.0,0.0,0.0,-0.0183268170803785,60.0,25.125564575195312,0.0,-9.541171408500305e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001111713936552,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001170690375147,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,8.646693459013477e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001170689283753,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0005553215160034,285.11212158203125,294.1499938964844,300.9634094238281,297.28045654296875,300.89898681640625,302.9590148925781,286.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845619883388,2.744734572956986e-08,0.0011845345143228,-0.070800095796585,0.0,0.0,0.0,-0.018419561907649,60.0,25.12955474853516,0.0,-9.566992531517829e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001111713936552,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001170690375147,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,8.646693459013477e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001170689283753,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0005553215160034,285.11212158203125,294.1499938964844,300.9634094238281,297.28045654296875,300.89898681640625,302.9590148925781,286.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845619883388,2.744734572956986e-08,0.0011845345143228,-0.070800095796585,0.0,0.0,0.0,-0.018419561907649,60.0,25.12955474853516,0.0,-9.566992531517829e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0001112413738155,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0001171427284134,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,8.652135875308886e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.000117142619274,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0005556711112149,285.1144104003906,294.1499938964844,300.9659729003906,297.2828063964844,300.89971923828125,302.961669921875,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853070463985,2.7534513336036084e-08,0.0011852794559672,-0.0710268318653106,0.0,0.0,0.0,-0.018462773412466,60.0,25.130592346191406,0.0,-9.579034809803488e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001113085672841,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001172134871012,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,8.657361468067393e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001172133706859,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0005560067365877,285.1167297363281,294.1499938964844,300.96844482421875,297.2850952148437,300.9004211425781,302.9642333984375,286.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860225349664,2.761820283581073e-08,0.0011859949445351,-0.0712445080280304,0.0,0.0,0.0,-0.0185042601078748,60.0,25.1309814453125,0.0,-9.590603866627134e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0001114357946789,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001173474593088,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,8.667256770422682e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001173473501694,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0005566423060372,285.1215209960937,294.1499938964844,300.9730224609375,297.289306640625,300.9019470214844,302.9691162109375,286.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873778421431,2.7776675182167323e-08,0.0011873501352965,-0.0716566741466522,0.0,0.0,0.0,-0.0185828227549791,60.0,25.12980079650879,0.0,-9.61252979436722e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
