time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0001114357946789,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001173474593088,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,8.667256770422682e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001173473501694,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0005566423060372,285.1215209960937,294.1499938964844,300.9730224609375,297.289306640625,300.9019470214844,302.9691162109375,286.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873778421431,2.7776675182167323e-08,0.0011873501352965,-0.0716566741466522,0.0,0.0,0.0,-0.0185828227549791,60.0,25.12980079650879,0.0,-9.61252979436722e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001115544655476,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001174724238808,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,8.676486322656274e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001174723147414,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0005572351510636,285.1265563964844,294.1499938964844,300.9769592285156,297.2929382324219,300.9034729003906,302.9734191894531,286.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886415304616,2.7924480505703293e-08,0.0011886137071996,-0.0720410570502281,0.0,0.0,0.0,-0.0186560954898595,60.0,25.125873565673828,0.0,-9.633002662212677e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001115544655476,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001174724238808,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,8.676486322656274e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001174723147414,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0005572351510636,285.1265563964844,294.1499938964844,300.9769592285156,297.2929382324219,300.9034729003906,302.9734191894531,286.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886415304616,2.7924480505703293e-08,0.0011886137071996,-0.0720410570502281,0.0,0.0,0.0,-0.0186560954898595,60.0,25.125873565673828,0.0,-9.633002662212677e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001116676430683,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001175915967905,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,8.685288776177913e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001175914949271,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0005578005220741,285.1317749023437,294.1499938964844,300.98016357421875,297.2958679199219,300.90509033203125,302.9771728515625,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898468947038,2.806543974998021e-08,0.0011898188386112,-0.0724076107144355,0.0,0.0,0.0,-0.0187259744852781,60.0,25.119626998901367,0.0,-9.652546850702493e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0001116676430683,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001175915967905,299.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,8.685288776177913e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001175914949271,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0005578005220741,285.1317749023437,294.1499938964844,300.98016357421875,297.2958679199219,300.90509033203125,302.9771728515625,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898468947038,2.806543974998021e-08,0.0011898188386112,-0.0724076107144355,0.0,0.0,0.0,-0.0187259744852781,60.0,25.119626998901367,0.0,-9.652546850702493e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001117735155276,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000117703093565,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,8.693522977409884e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001177029844257,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0005583293968811,285.13720703125,294.1499938964844,300.982421875,297.2979736328125,300.9066772460937,302.9800720214844,286.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909742606803,2.8197304047239413e-08,0.0011909460881724,-0.072750486433506,0.0,0.0,0.0,-0.0187913440167903,60.0,25.1102352142334,0.0,-9.670848299947465e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001117735155276,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000117703093565,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,8.693522977409884e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001177029844257,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0005583293968811,285.13720703125,294.1499938964844,300.982421875,297.2979736328125,300.9066772460937,302.9800720214844,286.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909742606803,2.8197304047239413e-08,0.0011909460881724,-0.072750486433506,0.0,0.0,0.0,-0.0187913440167903,60.0,25.1102352142334,0.0,-9.670848299947465e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0001118243453674,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001177566082333,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,8.69747600518167e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0001177565063699,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.000558583298698,285.1399841308594,294.1499938964844,300.9831848144531,297.2986755371094,300.9075012207031,302.9812316894531,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915153590962,2.8260600970497762e-08,0.001191487070173,-0.0729150623083114,0.0,0.0,0.0,-0.0188227202743291,60.0,25.10459327697754,0.0,-9.679639845217025e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001118729705922,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.000117807816423,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,8.701258047949523e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001178077145596,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0005588262574747,285.142822265625,294.1499938964844,300.983642578125,297.2991027832031,300.9082946777344,302.98211669921875,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920331744477,2.832116408058028e-08,0.0011920048855245,-0.0730725303292274,0.0,0.0,0.0,-0.0188527442514896,60.0,25.09795570373535,0.0,-9.688054802836633e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001119632725021,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001179028986371,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,8.708280802238733e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001179027967737,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005592773086391,285.1486511230469,294.1499938964844,300.983642578125,297.2991027832031,300.90985107421875,302.9828491210937,286.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929948814213,2.8433616350298507e-08,0.0011929663596674,-0.0733648911118507,0.0,0.0,0.0,-0.0189084913581609,60.0,25.08116912841797,0.0,-9.703689585194297e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001119632725021,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001179028986371,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,8.708280802238733e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001179027967737,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005592773086391,285.1486511230469,294.1499938964844,300.983642578125,297.2991027832031,300.90985107421875,302.9828491210937,286.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929948814213,2.8433616350298507e-08,0.0011929663596674,-0.0733648911118507,0.0,0.0,0.0,-0.0189084913581609,60.0,25.08116912841797,0.0,-9.703689585194297e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001120471861213,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001179912651423,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,8.714807336218655e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001179911632789,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.000559696520213,285.1546630859375,294.1499938964844,300.9822998046875,297.2978515625,300.911376953125,302.9825439453125,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938884854316,2.8538114094089906e-08,0.0011938599636778,-0.0736365541815757,0.0,0.0,0.0,-0.0189602952450513,60.0,25.061050415039062,0.0,-9.718229421196156e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0001120471861213,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001179912651423,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,8.714807336218655e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,0.0001179911632789,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.000559696520213,285.1546630859375,294.1499938964844,300.9822998046875,297.2978515625,300.911376953125,302.9825439453125,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938884854316,2.8538114094089906e-08,0.0011938599636778,-0.0736365541815757,0.0,0.0,0.0,-0.0189602952450513,60.0,25.061050415039062,0.0,-9.718229421196156e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001121208042604,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001180687831947,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,8.720532787265256e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001180686886073,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0005600642762146,285.160888671875,294.1499938964844,300.9794311523437,297.29522705078125,300.91278076171875,302.980712890625,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946721933782,2.8629782988787162e-08,0.001194643555209,-0.0738748535513877,0.0,0.0,0.0,-0.0190057381987571,60.0,25.035531997680664,0.0,-9.73099361090135e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001121208042604,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,0.0001180687831947,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,8.720532787265256e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001180686886073,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0005600642762146,285.160888671875,294.1499938964844,300.9794311523437,297.29522705078125,300.91278076171875,302.980712890625,286.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946721933782,2.8629782988787162e-08,0.001194643555209,-0.0738748535513877,0.0,0.0,0.0,-0.0190057381987571,60.0,25.035531997680664,0.0,-9.73099361090135e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001121862442232,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001181377010652,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,8.725622319616377e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0001181375992018,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.000560391228646,285.1672668457031,294.1499938964844,300.9749450683594,297.29107666015625,300.9140930175781,302.9774475097656,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953689390793,2.8711264477010445e-08,0.0011953403009101,-0.0740866586565971,0.0,0.0,0.0,-0.0190461315214633,60.0,25.005395889282227,0.0,-9.74234595219059e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001121862442232,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001181377010652,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,8.725622319616377e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0001181375992018,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.000560391228646,285.1672668457031,294.1499938964844,300.9749450683594,297.29107666015625,300.9140930175781,302.9774475097656,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953689390793,2.8711264477010445e-08,0.0011953403009101,-0.0740866586565971,0.0,0.0,0.0,-0.0190461315214633,60.0,25.005395889282227,0.0,-9.74234595219059e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.0001122153189498,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001181683110189,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,8.727882959647104e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0001181682091555,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.00056053645676,285.1705322265625,294.1499938964844,300.9720153808594,297.28839111328125,300.9147033691406,302.9752197265625,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956781381741,2.874745419489956e-08,0.0011956493835896,-0.0741807296872139,0.0,0.0,0.0,-0.0190640706568956,60.0,24.98829841613769,0.0,-9.747390095071753e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.000112241556053,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0001181959451059,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,8.729923865757883e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001181958505185,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0005606675404123,285.1738586425781,294.1499938964844,300.9686279296875,297.2852478027344,300.9152526855469,302.9725341796875,286.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959575349465,2.8780121397176124e-08,0.0011959286639466,-0.074265643954277,0.0,0.0,0.0,-0.0190802663564682,60.0,24.969629287719727,0.0,-9.751944674007973e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001122847388614,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0001182414125651,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,8.73328244779259e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001182413179776,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0005608833162114,285.1806335449219,294.1499938964844,300.9603576660156,297.27764892578125,300.91619873046875,302.96539306640625,286.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196417142637,2.8833863296995332e-08,0.0011963882716372,-0.0744053274393081,0.0,0.0,0.0,-0.0191069077700376,60.0,24.927120208740234,0.0,-9.75943947878477e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001122847388614,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0001182414125651,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,8.73328244779259e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001182413179776,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,0.0005608833162114,285.1806335449219,294.1499938964844,300.9603576660156,297.27764892578125,300.91619873046875,302.96539306640625,286.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196417142637,2.8833863296995332e-08,0.0011963882716372,-0.0744053274393081,0.0,0.0,0.0,-0.0191069077700376,60.0,24.927120208740234,0.0,-9.75943947878477e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001123194306273,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001182779378723,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,8.735979645280167e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001182778432848,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0005610566004179,285.1875915527344,294.1499938964844,300.95001220703125,297.2680969238281,300.9169311523437,302.95660400390625,286.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887701988640856e-08,0.0011967574246227,-0.0745174959301948,0.0,0.0,0.0,-0.0191283039748668,60.0,24.879404067993164,0.0,-9.765460617927604e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001123194306273,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001182779378723,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,8.735979645280167e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001182778432848,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0005610566004179,285.1875915527344,294.1499938964844,300.95001220703125,297.2680969238281,300.9169311523437,302.95660400390625,286.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887701988640856e-08,0.0011967574246227,-0.0745174959301948,0.0,0.0,0.0,-0.0191283039748668,60.0,24.879404067993164,0.0,-9.765460617927604e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001123434631153,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0001183032436529,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,8.737848838791251e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001183031563414,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0005611766828224,285.1947326660156,294.1499938964844,300.9363098144531,297.2593994140625,300.9173889160156,302.9451599121094,286.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906899984804123e-08,0.0011970126070082,-0.0745951533317565,0.0,0.0,0.0,-0.0191431138664484,60.0,24.827531814575195,0.0,-9.769630082701044e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001123434631153,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,0.0001183032436529,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786804199219,0.0,0.0,8.737848838791251e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001183031563414,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0005611766828224,285.1947326660156,294.1499938964844,300.9363098144531,297.2593994140625,300.9173889160156,302.9451599121094,286.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197041478008,2.8906899984804123e-08,0.0011970126070082,-0.0745951533317565,0.0,0.0,0.0,-0.0191431138664484,60.0,24.827531814575195,0.0,-9.769630082701044e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001123625406762,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001183233325718,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,8.739332406548783e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001183232452603,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0005612720269709,285.2020568847656,294.1499938964844,300.9183044433594,297.2543334960937,300.9173889160156,302.9296569824219,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972442734986,2.8930603690469083e-08,0.0011972154024988,-0.0746567696332931,0.0,0.0,0.0,-0.01915486715734,60.0,24.77952766418457,0.0,-9.772938369678741e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0001123625406762,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001183233325718,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,8.739332406548783e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0001183232452603,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0005612720269709,285.2020568847656,294.1499938964844,300.9183044433594,297.2543334960937,300.9173889160156,302.9296569824219,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972442734986,2.8930603690469083e-08,0.0011972154024988,-0.0746567696332931,0.0,0.0,0.0,-0.01915486715734,60.0,24.77952766418457,0.0,-9.772938369678741e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0001123708643717,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0001183321001008,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,8.739979239180684e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001183320055133,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0005613136454485,285.20574951171875,294.1499938964844,300.90777587890625,297.2530822753906,300.9172668457031,302.9208374023437,286.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973326327279,2.8940940310917543e-08,0.0011973036453127,-0.0746836364269256,0.0,0.0,0.0,-0.0191599894315004,60.0,24.757030487060547,0.0,-9.77438148197507e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.00011237768922,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0001183392814709,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,8.74051038408652e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0001183391941594,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0005613476969301,285.2095031738281,294.1499938964844,300.89630126953125,297.2525939941406,300.9170227050781,302.9109802246094,286.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197405043058,2.89494099803278e-08,0.0011973760556429,-0.0747056454420089,0.0,0.0,0.0,-0.0191641878336668,60.0,24.736072540283203,0.0,-9.775563825087374e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001123879410442,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.000118350078992,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,8.741307101445273e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001183499916805,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0005613989778794,285.2171630859375,294.1499938964844,300.87060546875,297.2538146972656,300.9161376953125,302.88824462890625,286.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975137749686,2.8962119813513722e-08,0.0011974847875535,-0.0747386813163757,0.0,0.0,0.0,-0.0191704891622066,60.0,24.699153900146484,0.0,-9.777338050298569e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001123879410442,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.000118350078992,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,8.741307101445273e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001183499916805,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0005613989778794,285.2171630859375,294.1499938964844,300.87060546875,297.2538146972656,300.9161376953125,302.88824462890625,286.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975137749686,2.8962119813513722e-08,0.0011974847875535,-0.0747386813163757,0.0,0.0,0.0,-0.0191704891622066,60.0,24.699153900146484,0.0,-9.777338050298569e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001123943657148,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001183568383567,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,8.741806959733367e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001183567510452,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0005614311085082,285.2249755859375,294.1499938964844,300.8414611816406,297.2577514648437,300.9146423339844,302.86187744140625,286.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970060128585832e-08,0.0011975526576861,-0.0747593119740486,0.0,0.0,0.0,-0.0191744249314069,60.0,24.668487548828125,0.0,-9.778446496966353e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001123943657148,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001183568383567,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,8.741806959733367e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001183567510452,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0005614311085082,285.2249755859375,294.1499938964844,300.8414611816406,297.2577514648437,300.9146423339844,302.86187744140625,286.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975816451013,2.8970060128585832e-08,0.0011975526576861,-0.0747593119740486,0.0,0.0,0.0,-0.0191744249314069,60.0,24.668487548828125,0.0,-9.778446496966353e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001123971815104,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001183598069474,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,8.742025238461792e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001183597196359,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0005614451947622,285.2329406738281,294.1499938964844,300.8092041015625,297.2640991210937,300.9125366210937,302.8321228027344,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.64346504211425,0.0,-9.778927534398465e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001123971815104,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0001183598069474,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,8.742025238461792e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001183597196359,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0005614451947622,285.2329406738281,294.1499938964844,300.8092041015625,297.2640991210937,300.9125366210937,302.8321228027344,286.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.64346504211425,0.0,-9.778927534398465e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001123967813327,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001183593776659,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,8.741993951844051e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001183592903544,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0005614432157017,285.2410888671875,294.1499938964844,300.77410888671875,297.27252197265625,300.9097595214844,302.79931640625,286.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972936050308817e-08,0.0011975773377344,-0.0747667923569679,0.0,0.0,0.0,-0.0191758517175912,60.0,24.62353706359864,0.0,-9.778848664154793e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001123967813327,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001183593776659,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,8.741993951844051e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001183592903544,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0005614432157017,285.2410888671875,294.1499938964844,300.77410888671875,297.27252197265625,300.9097595214844,302.79931640625,286.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972936050308817e-08,0.0011975773377344,-0.0747667923569679,0.0,0.0,0.0,-0.0191758517175912,60.0,24.62353706359864,0.0,-9.778848664154793e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.000112395537144,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001183580679935,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,8.741897181607783e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.000118357980682,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.000561436987482,285.2452392578125,294.1499938964844,300.75555419921875,297.27740478515625,300.9080810546875,302.7818603515625,286.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975927045568,2.8971353316364912e-08,0.0011975637171417,-0.0747626721858978,0.0,0.0,0.0,-0.0191750675439834,60.0,24.61529922485352,0.0,-9.778627685363973e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001123935726354,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0001183560016215,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,8.741744386497885e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.00011835591431,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0005614272085949,285.2493896484375,294.1499938964844,300.7364501953125,297.28271484375,300.90625,302.7637634277344,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975715169683,2.8968875298573952e-08,0.0011975425295531,-0.074756234884262,0.0,0.0,0.0,-0.0191738381981849,60.0,24.608078002929688,0.0,-9.778281651051657e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
