time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001123877373174,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001183498534373,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,8.741289639146999e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0001183497734018,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0005613981047645,285.2578430175781,294.1499938964844,300.696533203125,297.2943725585937,300.9019470214844,302.7256774902344,286.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961540721184065e-08,0.00119747989811,-0.0747371688485145,0.0,0.0,0.0,-0.0191702023148536,60.0,24.59649658203125,0.0,-9.777257048426693e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001123877373174,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0001183498534373,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,8.741289639146999e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0001183497734018,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0005613981047645,285.2578430175781,294.1499938964844,300.696533203125,297.2943725585937,300.9019470214844,302.7256774902344,286.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975088855251,2.8961540721184065e-08,0.00119747989811,-0.0747371688485145,0.0,0.0,0.0,-0.0191702023148536,60.0,24.59649658203125,0.0,-9.777257048426693e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001123798356275,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001183415297418,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,8.7406748207286e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001183414497063,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0005613586399704,285.2664794921875,294.1499938964844,300.6546325683594,297.3072204589844,300.8969116210937,302.6854553222656,286.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.895162865002021e-08,0.0011973951477557,-0.0747114121913909,0.0,0.0,0.0,-0.0191652886569499,60.0,24.58823204040528,0.0,-9.775873621720168e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001123798356275,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001183415297418,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,8.7406748207286e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001183414497063,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0005613586399704,285.2664794921875,294.1499938964844,300.6546325683594,297.3072204589844,300.8969116210937,302.6854553222656,286.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.895162865002021e-08,0.0011973951477557,-0.0747114121913909,0.0,0.0,0.0,-0.0191652886569499,60.0,24.58823204040528,0.0,-9.775873621720168e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0001123701076721,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001183312779176,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,8.739918121136725e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.000118331197882,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0005613100947812,285.2752380371094,294.1499938964844,300.6110534667969,297.3209533691406,300.8910217285156,302.643310546875,286.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.58254814147949,0.0,-9.77417187186802e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0001123701076721,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001183312779176,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,8.739918121136725e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.000118331197882,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,0.0005613100947812,285.2752380371094,294.1499938964844,300.6110534667969,297.3209533691406,300.8910217285156,302.643310546875,286.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.58254814147949,0.0,-9.77417187186802e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001123589318012,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001183195126941,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,8.73904864420183e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001183194326586,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0005612542736344,285.2841491699219,294.1499938964844,300.56610107421875,297.3352966308594,300.88433837890625,302.5995483398437,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.5788631439209,0.0,-9.772219300430153e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001123589318012,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001183195126941,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,8.73904864420183e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001183194326586,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0005612542736344,285.2841491699219,294.1499938964844,300.56610107421875,297.3352966308594,300.88433837890625,302.5995483398437,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.5788631439209,0.0,-9.772219300430153e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001123529145843,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.000118313175335,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,8.738580072531477e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001183130952995,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0005612242384813,285.2886657714844,294.1499938964844,300.5431823730469,297.34259033203125,300.88067626953125,302.5771789550781,286.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197135890834,2.8917925831706284e-08,0.0011971070198342,-0.0746238157153129,0.0,0.0,0.0,-0.0191485807299613,60.0,24.577611923217773,0.0,-9.771169118266698e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001123466572607,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001183065833174,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,8.738093310967088e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0001183065032819,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0005611930391751,285.293212890625,294.1499938964844,300.5200500488281,297.3499450683594,300.8768310546875,302.55450439453125,286.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.8910097427115043e-08,0.0011970400810241,-0.0746034681797027,0.0,0.0,0.0,-0.0191447008401155,60.0,24.576574325561523,0.0,-9.7700763035391e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0001123336405726,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001182928754133,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,8.737080497667193e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001182927953777,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0005611280212178,285.30242919921875,294.1499938964844,300.4731750488281,297.3646240234375,300.8684997558594,302.5084228515625,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.574901580810547,0.0,-9.767803987870138e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0001123336405726,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001182928754133,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,8.737080497667193e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001182927953777,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0005611280212178,285.30242919921875,294.1499938964844,300.4731750488281,297.3646240234375,300.8684997558594,302.5084228515625,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.574901580810547,0.0,-9.767803987870138e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001123202382586,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001182787600555,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,8.736037852941081e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.00011827868002,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0005610610824078,285.311767578125,294.1499938964844,300.42578125,297.37908935546875,300.8593139648437,302.46160888671875,286.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.57349967956543,0.0,-9.765465591726753e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001123202382586,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001182787600555,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,8.736037852941081e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.00011827868002,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0005610610824078,285.311767578125,294.1499938964844,300.42578125,297.37908935546875,300.8593139648437,302.46160888671875,286.6480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.57349967956543,0.0,-9.765465591726753e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001123068068409,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001182646083179,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,8.734993025427684e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001182645355584,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0005609940271824,285.3212585449219,294.1499938964844,300.378173828125,297.3930969238281,300.8493347167969,302.4143371582031,286.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.019119992852211,60.0,24.57159805297852,0.0,-9.76312151124148e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001123068068409,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001182646083179,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,8.734993025427684e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001182645355584,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0005609940271824,285.3212585449219,294.1499938964844,300.378173828125,297.3930969238281,300.8493347167969,302.4143371582031,286.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.019119992852211,60.0,24.57159805297852,0.0,-9.76312151124148e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001122937028412,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001182508131023,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,8.733973663765937e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001182507403427,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0005609286017715,285.3309020996094,294.1499938964844,300.3305969238281,297.4063720703125,300.8385925292969,302.3669128417969,286.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.884387662049903e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118717193603,60.0,24.56866455078125,0.0,-9.760836405803277e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001122937028412,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0001182508131023,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,8.733973663765937e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001182507403427,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0005609286017715,285.3309020996094,294.1499938964844,300.3305969238281,297.4063720703125,300.8385925292969,302.3669128417969,286.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.884387662049903e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118717193603,60.0,24.56866455078125,0.0,-9.760836405803277e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001122873436543,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001182441119453,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,8.733478898648173e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001182440391858,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0005608968203887,285.33575439453125,294.1499938964844,300.30694580078125,297.4126892089844,300.8329162597656,302.3432006835937,286.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964348377659,2.8835918541858522e-08,0.0011964059667661,-0.0744106695055961,0.0,0.0,0.0,-0.0191079266369342,60.0,24.566728591918945,0.0,-9.75972653805002e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0001122812391258,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001182376799988,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,8.733003778615966e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0001182376145152,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,0.000560866377782,285.34063720703125,294.1499938964844,300.28338623046875,297.418701171875,300.8270874023437,302.319580078125,286.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963695287704,2.8828285536519616e-08,0.0011963406577706,-0.0743908286094665,0.0,0.0,0.0,-0.0191041436046361,60.0,24.56426048278809,0.0,-9.758661434489113e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001122699904954,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001182258347398,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,8.73212848091498e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001182257619802,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0005608102073892,285.3505554199219,294.1499938964844,300.2368469238281,297.4298400878906,300.8148193359375,302.2727355957031,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814209684924208e-08,0.0011962204007431,-0.0743542462587356,0.0,0.0,0.0,-0.0190971661359071,60.0,24.55744743347168,0.0,-9.756698204910209e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001122699904954,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001182258347398,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,8.73212848091498e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0001182257619802,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0005608102073892,285.3505554199219,294.1499938964844,300.2368469238281,297.4298400878906,300.8148193359375,302.2727355957031,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814209684924208e-08,0.0011962204007431,-0.0743542462587356,0.0,0.0,0.0,-0.0190971661359071,60.0,24.55744743347168,0.0,-9.756698204910209e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001122600515373,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001182153719128,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,8.731355774216354e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0001182152991532,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0005607605562545,285.3605651855469,294.1499938964844,300.1911926269531,297.4395751953125,300.8018493652344,302.2265625,286.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801775187048413e-08,0.001196113997139,-0.0743219256401062,0.0,0.0,0.0,-0.0190910007804632,60.0,24.54816055297852,0.0,-9.754964480634953e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001122600515373,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,0.0001182153719128,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,8.731355774216354e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,0.0001182152991532,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0005607605562545,285.3605651855469,294.1499938964844,300.1911926269531,297.4395751953125,300.8018493652344,302.2265625,286.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801775187048413e-08,0.001196113997139,-0.0743219256401062,0.0,0.0,0.0,-0.0190910007804632,60.0,24.54816055297852,0.0,-9.754964480634953e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001122519679483,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001182068590424,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,8.730726403882727e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001182067862828,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0005607202183455,285.3707275390625,294.1499938964844,300.14678955078125,297.4476928710937,300.7882385253906,302.1813659667969,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.53562355041504,0.0,-9.753552632219e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001122519679483,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001182068590424,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,8.730726403882727e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001182067862828,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0005607202183455,285.3707275390625,294.1499938964844,300.14678955078125,297.4476928710937,300.7882385253906,302.1813659667969,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.0190859828144311,60.0,24.53562355041504,0.0,-9.753552632219e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001122460525948,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001182006235467,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,8.730265835765749e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0001182005580631,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0005606907070614,285.3809814453125,294.1499938964844,300.1038818359375,297.4539794921875,300.7740173339844,302.1374816894531,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784223005118292e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.0190823003649711,60.0,24.519426345825195,0.0,-9.75251666091026e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,0.0001122460525948,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001182006235467,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,8.730265835765749e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0001182005580631,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0005606907070614,285.3809814453125,294.1499938964844,300.1038818359375,297.4539794921875,300.7740173339844,302.1374816894531,286.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784223005118292e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.0190823003649711,60.0,24.519426345825195,0.0,-9.75251666091026e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,0.000112243964395,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001181984262075,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,8.730103581910953e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0001181983607239,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0005606802878901,285.3861694335937,294.1499938964844,300.0830993652344,297.45635986328125,300.76666259765625,302.1160888671875,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959703406319,2.8781597549709665e-08,0.0011959415860474,-0.0742694735527038,0.0,0.0,0.0,-0.0190809983760118,60.0,24.509859085083008,0.0,-9.752150731401345e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,0.0001122426183428,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,0.0001181970001198,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,8.729998808121309e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001181969346362,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0005606735358014,285.3913879394531,294.1499938964844,300.06280517578125,297.4582214355469,300.7591857910156,302.0951232910156,286.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959556723013,2.8779890470786995e-08,0.0011959269177168,-0.074265033006668,0.0,0.0,0.0,-0.019080152735114,60.0,24.4991455078125,0.0,-9.751912699584865e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001122422763728,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001181966435979,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,8.729971887078136e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0001181965781142,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0005606719059869,285.40191650390625,294.1499938964844,300.0238037109375,297.4602355957031,300.743896484375,302.0547180175781,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951597765,2.8779416183510875e-08,0.0011959228431805,-0.0742638036608696,0.0,0.0,0.0,-0.0190799161791801,60.0,24.47401237487793,0.0,-9.75184661911044e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001122422763728,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001181966435979,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,8.729971887078136e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0001181965781142,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0005606719059869,285.40191650390625,294.1499938964844,300.0238037109375,297.4602355957031,300.743896484375,302.0547180175781,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951597765,2.8779416183510875e-08,0.0011959228431805,-0.0742638036608696,0.0,0.0,0.0,-0.0190799161791801,60.0,24.47401237487793,0.0,-9.75184661911044e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.000112245499622,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001182000341941,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,8.730222180020064e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0001181999687105,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.000560688029509,285.41259765625,294.1499938964844,299.9871826171875,297.4598083496094,300.7280578613281,302.0167541503906,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959854746237,2.8783382788333256e-08,0.0011959567200392,-0.0742741152644157,0.0,0.0,0.0,-0.0190818831324577,60.0,24.44318962097168,0.0,-9.75239942135886e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.000112245499622,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001182000341941,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460998535156,0.0,0.0,8.730222180020064e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,0.0001181999687105,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.000560688029509,285.41259765625,294.1499938964844,299.9871826171875,297.4598083496094,300.7280578613281,302.0167541503906,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959854746237,2.8783382788333256e-08,0.0011959567200392,-0.0742741152644157,0.0,0.0,0.0,-0.0190818831324577,60.0,24.44318962097168,0.0,-9.75239942135886e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001122516696341,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001182065316243,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,8.730701665626839e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001182064661406,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0005607188213616,285.4233703613281,294.1499938964844,299.9532470703125,297.45672607421875,300.7119140625,301.9808349609375,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.879101934638584e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,-0.0190856680274009,60.0,24.4077262878418,0.0,-9.753464524919765e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001122516696341,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001182065316243,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,8.730701665626839e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001182064661406,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0005607188213616,285.4233703613281,294.1499938964844,299.9532470703125,297.45672607421875,300.7119140625,301.9808349609375,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.879101934638584e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,-0.0190856680274009,60.0,24.4077262878418,0.0,-9.753464524919765e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001122624234994,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001182178530143,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,8.73153840075247e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001182177948066,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,0.0005607726052403,285.43426513671875,294.1499938964844,299.9222412109375,297.4508361816406,300.6954040527344,301.9478759765625,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961649870499,2.8804377549818128e-08,0.0011961361160501,-0.0743286833167076,0.0,0.0,0.0,-0.0190922897309064,60.0,24.36558151245117,0.0,-9.755326857430192e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001122624234994,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001182178530143,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,8.73153840075247e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001182177948066,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,0.0005607726052403,285.43426513671875,294.1499938964844,299.9222412109375,297.4508361816406,300.6954040527344,301.9478759765625,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961649870499,2.8804377549818128e-08,0.0011961361160501,-0.0743286833167076,0.0,0.0,0.0,-0.0190922897309064,60.0,24.36558151245117,0.0,-9.755326857430192e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001122689718613,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001182247506221,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,8.732047717785463e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0001182246851385,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0005608053179457,285.43975830078125,294.1499938964844,299.907958984375,297.44677734375,300.68707275390625,301.93231201171875,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962347198277,2.881251148778574e-08,0.0011962058488279,-0.0743498280644416,0.0,0.0,0.0,-0.0190963242202997,60.0,24.342586517333984,0.0,-9.7564615941792e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
