time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0001122769026551,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,0.0001182330961455,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,8.732663991395384e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001182330379378,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0005608449573628,285.4452819824219,294.1499938964844,299.89453125,297.4419250488281,300.6786499023437,301.9175720214844,286.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963188881054,2.8822370268244413e-08,0.0011962901335209,-0.0743754506111145,0.0,0.0,0.0,-0.0191012099385261,60.0,24.317720413208008,0.0,-9.757836494372897e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001122954417951,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001182526175398,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,8.734105358598754e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001182525593321,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0005609375657513,285.4563903808594,294.1499938964844,299.870361328125,297.42974853515625,300.6617736816406,301.8910827636719,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965159792453,2.8845423827306152e-08,0.0011964871082454,-0.0744353756308555,0.0,0.0,0.0,-0.0191126391291618,60.0,24.262008666992188,0.0,-9.761052410794949e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001122954417951,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001182526175398,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,8.734105358598754e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001182525593321,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0005609375657513,285.4563903808594,294.1499938964844,299.870361328125,297.42974853515625,300.6617736816406,301.8910827636719,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965159792453,2.8845423827306152e-08,0.0011964871082454,-0.0744353756308555,0.0,0.0,0.0,-0.0191126391291618,60.0,24.262008666992188,0.0,-9.761052410794949e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0001123178371926,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001182761989184,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,8.735847222851589e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001182761407108,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0005610494408756,285.4676208496094,294.1499938964844,299.8500061035156,297.4141540527344,300.6448059082031,301.8677673339844,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754281409,2.887328776068898e-08,0.0011967254104092,-0.0745077952742576,0.0,0.0,0.0,-0.0191264525055885,60.0,24.199892044067383,0.0,-9.76493979010229e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0001123178371926,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0001182761989184,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,8.735847222851589e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001182761407108,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0005610494408756,285.4676208496094,294.1499938964844,299.8500061035156,297.4141540527344,300.6448059082031,301.8677673339844,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754281409,2.887328776068898e-08,0.0011967254104092,-0.0745077952742576,0.0,0.0,0.0,-0.0191264525055885,60.0,24.199892044067383,0.0,-9.76493979010229e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001123359907069,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.000118295320135,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,8.737259486224502e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001182952619274,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.000561140186619,285.4789733886719,294.1499938964844,299.8334655761719,297.3971862792969,300.6278076171875,301.8480529785156,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969476472586,2.8895870585188284e-08,0.0011969187762588,-0.0745664909482002,0.0,0.0,0.0,-0.0191376488655805,60.0,24.13099479675293,0.0,-9.768091047135385e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001123359907069,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.000118295320135,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,8.737259486224502e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0001182952619274,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,0.000561140186619,285.4789733886719,294.1499938964844,299.8334655761719,297.3971862792969,300.6278076171875,301.8480529785156,286.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969476472586,2.8895870585188284e-08,0.0011969187762588,-0.0745664909482002,0.0,0.0,0.0,-0.0191376488655805,60.0,24.13099479675293,0.0,-9.768091047135385e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.000112330475531,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001182895066449,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,8.736830204725266e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001182894484372,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0005611126543954,285.49041748046875,294.1499938964844,299.8203430175781,297.3810119628906,300.61090087890625,301.8323059082031,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968882754445,2.8888949898941974e-08,0.0011968594044446,-0.0745485052466392,0.0,0.0,0.0,-0.0191342178732156,60.0,24.05784034729004,0.0,-9.767124709014753e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.000112330475531,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001182895066449,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,8.736830204725266e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001182894484372,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0005611126543954,285.49041748046875,294.1499938964844,299.8203430175781,297.3810119628906,300.61090087890625,301.8323059082031,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968882754445,2.8888949898941974e-08,0.0011968594044446,-0.0745485052466392,0.0,0.0,0.0,-0.0191342178732156,60.0,24.05784034729004,0.0,-9.767124709014753e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0001123205074691,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.000118279014714,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,8.736054587643594e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001182789565064,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0005610628286376,285.4961853027344,294.1499938964844,299.81500244140625,297.3731689453125,300.6024780273437,301.82568359375,286.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967815225943,2.887650651928197e-08,0.0011967526515945,-0.074516162276268,0.0,0.0,0.0,-0.0191280469298362,60.0,24.020130157470703,0.0,-9.76538885311129e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001123054898926,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0001182631895062,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,8.734886068850756e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0001182631312985,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0005609877989627,285.5019836425781,294.1499938964844,299.8103942871094,297.36553955078125,300.5941162109375,301.81988525390625,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966213351115,2.8857762401912623e-08,0.0011965924641117,-0.0744674429297447,0.0,0.0,0.0,-0.0191187560558319,60.0,23.981752395629883,0.0,-9.762774055843693e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001122613175539,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001182166815851,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,8.731450361665338e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001182166233775,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0005607671919278,285.5136413574219,294.1499938964844,299.80340576171875,297.3507080078125,300.5775451660156,301.8104553222656,286.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961507843807,2.8802675799965985e-08,0.0011961220297962,-0.0743242651224136,0.0,0.0,0.0,-0.0190914496779441,60.0,23.9032039642334,0.0,-9.755089536156448e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001122613175539,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001182166815851,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,8.731450361665338e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001182166233775,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0005607671919278,285.5136413574219,294.1499938964844,299.80340576171875,297.3507080078125,300.5775451660156,301.8104553222656,286.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961507843807,2.8802675799965985e-08,0.0011961220297962,-0.0743242651224136,0.0,0.0,0.0,-0.0190914496779441,60.0,23.9032039642334,0.0,-9.755089536156448e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001121988607337,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001181509069283,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,8.72659293236211e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001181508559966,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.000560455257073,285.525390625,294.1499938964844,299.799072265625,297.33648681640625,300.5612487792969,301.8039855957031,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954850051552,2.872480209248352e-08,0.001195456366986,-0.0741218477487564,0.0,0.0,0.0,-0.0190528444945812,60.0,23.82233238220215,0.0,-9.744232443154033e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001121988607337,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001181509069283,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,8.72659293236211e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001181508559966,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.000560455257073,285.525390625,294.1499938964844,299.799072265625,297.33648681640625,300.5612487792969,301.8039855957031,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954850051552,2.872480209248352e-08,0.001195456366986,-0.0741218477487564,0.0,0.0,0.0,-0.0190528444945812,60.0,23.82233238220215,0.0,-9.744232443154033e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001121596433222,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,0.0001181096085929,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,8.723542123334482e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,0.0001181095503852,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0005602593300864,285.53155517578125,294.1499938964844,299.7978210449219,297.32928466796875,300.5528869628906,301.8016662597656,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950666084885,2.8675900765051665e-08,0.0011950379703193,-0.0739947333931922,0.0,0.0,0.0,-0.0190286003053188,60.0,23.7794246673584,0.0,-9.737418338318093e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,0.0001121196401072,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0001180674807983,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,8.720430923858657e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0001180674298666,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0005600595613941,285.5372314453125,294.1499938964844,299.7972106933594,297.3227844238281,300.5452575683594,301.8000793457031,287.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946406448259,2.8626033099499185e-08,0.0011946120066568,-0.0738651007413864,0.0,0.0,0.0,-0.0190038811415433,60.0,23.73933792114257,0.0,-9.730471361990568e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001120242959586,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001179670725832,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,8.71301454026252e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001179670216515,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0005595833063125,285.5491638183594,294.1499938964844,299.7975158691406,297.3095397949219,300.52960205078125,301.7986145019531,287.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936243390664,2.8507169957947563e-08,0.0011935958173125,-0.0735561102628707,0.0,0.0,0.0,-0.0189449582248926,60.0,23.65427017211914,0.0,-9.713922821674714e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0001120242959586,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001179670725832,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,8.71301454026252e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0001179670216515,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,0.0005595833063125,285.5491638183594,294.1499938964844,299.7975158691406,297.3095397949219,300.52960205078125,301.7986145019531,287.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936243390664,2.8507169957947563e-08,0.0011935958173125,-0.0735561102628707,0.0,0.0,0.0,-0.0189449582248926,60.0,23.65427017211914,0.0,-9.713922821674714e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001119709995691,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0001179109531221,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,8.70886942720972e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001179109021904,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0005593171226792,285.55517578125,294.1499938964844,299.7984313964844,297.30303955078125,300.5219421386719,301.7987365722656,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930561158806,2.8440737764867663e-08,0.0011930275941267,-0.0733834058046341,0.0,0.0,0.0,-0.0189120229333639,60.0,23.61099433898925,0.0,-9.704680081767948e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,0.0001119142762036,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.0001178512247861,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,8.70445801410824e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0001178511665784,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638977050781,0.0,0.0,0.0005590337677858,285.5611877441406,294.1499938964844,299.7998046875,297.2966613769531,300.5143737792969,301.79931640625,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192451454699,2.8370028104518497e-08,0.0011924231657758,-0.0731995701789856,0.0,0.0,0.0,-0.0188769698143005,60.0,23.567256927490234,0.0,-9.694846880847765e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001117913416237,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001177217636723,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.694895950611681e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001177217127406,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0005584196769632,285.57330322265625,294.1499938964844,299.8038024902344,297.2841186523437,300.49951171875,301.8017883300781,287.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911416659131,2.82167889054108e-08,0.0011911134934052,-0.0728011503815651,0.0,0.0,0.0,-0.0188010055571794,60.0,23.47847366333008,0.0,-9.67355404668524e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001117913416237,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001177217636723,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,8.694895950611681e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0001177217127406,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0005584196769632,285.57330322265625,294.1499938964844,299.8038024902344,297.2841186523437,300.49951171875,301.8017883300781,287.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911416659131,2.82167889054108e-08,0.0011911134934052,-0.0728011503815651,0.0,0.0,0.0,-0.0188010055571794,60.0,23.47847366333008,0.0,-9.67355404668524e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001116556086344,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001175788274849,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,8.6843385361135e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001175787765532,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0005577416741289,285.5854797363281,294.1499938964844,299.80926513671875,297.2718505859375,300.4851379394531,301.80596923828125,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896950891241,2.804759802188528e-08,0.0011896670330315,-0.0723612159490585,0.0,0.0,0.0,-0.0187171325087547,60.0,23.38786697387696,0.0,-9.65007203035384e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0001116556086344,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0001175788274849,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,8.6843385361135e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001175787765532,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0005577416741289,285.5854797363281,294.1499938964844,299.80926513671875,297.2718505859375,300.4851379394531,301.80596923828125,287.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896950891241,2.804759802188528e-08,0.0011896670330315,-0.0723612159490585,0.0,0.0,0.0,-0.0187171325087547,60.0,23.38786697387696,0.0,-9.65007203035384e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001115094128181,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001174248754978,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,8.672967669554055e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001174248245661,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.000557011400815,285.59771728515625,294.1499938964844,299.8159484863281,297.259765625,300.47119140625,301.8115234375,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881371028721,2.7865372231872243e-08,0.0011881091631948,-0.0718873441219329,0.0,0.0,0.0,-0.0186267979443073,60.0,23.295700073242188,0.0,-9.624812946640304e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001115094128181,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001174248754978,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,8.672967669554055e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001174248245661,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.000557011400815,285.59771728515625,294.1499938964844,299.8159484863281,297.259765625,300.47119140625,301.8115234375,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881371028721,2.7865372231872243e-08,0.0011881091631948,-0.0718873441219329,0.0,0.0,0.0,-0.0186267979443073,60.0,23.295700073242188,0.0,-9.624812946640304e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001113534817704,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001172606644104,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,8.660839375806972e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001172606134787,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005562325241044,285.61004638671875,294.1499938964844,299.8236083984375,297.247802734375,300.4577331542969,301.8182373046875,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671010371932425e-08,0.0011864475673064,-0.0713818594813346,0.0,0.0,0.0,-0.0185304451733827,60.0,23.201961517333984,0.0,-9.597907535408012e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,0.0001113534817704,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001172606644104,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,8.660839375806972e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001172606134787,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.0005562325241044,285.61004638671875,294.1499938964844,299.8236083984375,297.247802734375,300.4577331542969,301.8182373046875,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671010371932425e-08,0.0011864475673064,-0.0713818594813346,0.0,0.0,0.0,-0.0185304451733827,60.0,23.201961517333984,0.0,-9.597907535408012e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001112723039113,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,0.0001171751864603,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,8.654525299789384e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001171751355286,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0005558270495384,285.6162414550781,294.1499938964844,299.8277282714844,297.2418518066406,300.451171875,301.82196044921875,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856099590659,2.7569830862717023e-08,0.0011855823686346,-0.0711186975240707,0.0,0.0,0.0,-0.0184802860021591,60.0,23.1545524597168,0.0,-9.58391623839816e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0001111894598579,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001170879477285,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,8.648081711726263e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0001170878967968,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.000555413251277,285.6224670410156,294.1499938964844,299.8320007324219,297.23590087890625,300.4447326660156,301.8258972167969,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847270652651,2.746657479235637e-08,0.0011846995912492,-0.0708501189947128,0.0,0.0,0.0,-0.0184290986508131,60.0,23.10682678222656,0.0,-9.569648540264097e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001110234443331,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.000116913121019,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,8.635169069748372e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001169130773632,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.000554583966732,285.6349182128906,294.1499938964844,299.84088134765625,297.2239990234375,300.4322204589844,301.8341369628906,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118295813445,2.7259655865918844e-08,0.0011829308932647,-0.0703118592500686,0.0,0.0,0.0,-0.0183265227824449,60.0,23.010967254638672,0.0,-9.54108827500022e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,0.0001110234443331,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.000116913121019,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267639160156,0.0,0.0,8.635169069748372e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0001169130773632,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.000554583966732,285.6349182128906,294.1499938964844,299.84088134765625,297.2239990234375,300.4322204589844,301.8341369628906,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118295813445,2.7259655865918844e-08,0.0011829308932647,-0.0703118592500686,0.0,0.0,0.0,-0.0183265227824449,60.0,23.010967254638672,0.0,-9.54108827500022e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.000110861743451,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001167428417829,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,8.622592577012256e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001167427908512,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0005537762772291,285.6474304199219,294.1499938964844,299.8500061035156,297.2120056152344,300.42010498046875,301.84283447265625,287.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812343727797,2.705811219527732e-08,0.001181207364425,-0.0697875246405601,0.0,0.0,0.0,-0.018226608633995,60.0,22.91483497619629,0.0,-9.51331102783115e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.000110861743451,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001167428417829,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,8.622592577012256e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0001167427908512,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0005537762772291,285.6474304199219,294.1499938964844,299.8500061035156,297.2120056152344,300.42010498046875,301.84283447265625,287.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812343727797,2.705811219527732e-08,0.001181207364425,-0.0697875246405601,0.0,0.0,0.0,-0.018226608633995,60.0,22.91483497619629,0.0,-9.51331102783115e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0001107832358684,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001166601723525,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,8.616485865786672e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001166601214208,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,0.0005533841322176,285.6549987792969,294.1499938964844,299.8554992675781,297.20477294921875,300.4130859375,301.84820556640625,287.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803980451077,2.6960258026065282e-08,0.001180371036753,-0.069532923400402,0.0,0.0,0.0,-0.0181780997663736,60.0,22.85890388488769,0.0,-9.49983913756114e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,0.0001107327479985,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001166069996543,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,8.612559031462297e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001166069559985,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0005531319184228,285.6600341796875,294.1499938964844,299.859130859375,297.1999206542969,300.40850830078125,301.85174560546875,287.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798599734902,2.6897323479602164e-08,0.0011798330815508,-0.0693691745400428,0.0,0.0,0.0,-0.018146900460124,60.0,22.82196998596192,0.0,-9.491179753240433e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001106162235373,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0001164842906291,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,8.60349609865807e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001164842469734,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0005525498418137,285.6726989746094,294.1499938964844,299.8680114746094,297.1876220703125,300.3973388671875,301.860595703125,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786180548369,2.6752081438985442e-08,0.0011785912793129,-0.0689912512898445,0.0,0.0,0.0,-0.0180748999118804,60.0,22.731555938720703,0.0,-9.471210660194629e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001106162235373,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0001164842906291,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,8.60349609865807e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001164842469734,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0005525498418137,285.6726989746094,294.1499938964844,299.8680114746094,297.1876220703125,300.3973388671875,301.860595703125,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786180548369,2.6752081438985442e-08,0.0011785912793129,-0.0689912512898445,0.0,0.0,0.0,-0.0180748999118804,60.0,22.731555938720703,0.0,-9.471210660194629e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
