time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0001105596602428,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001164247296401,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,8.599096327088773e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,0.0001164246859843,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0005522673018276,285.6790466308594,294.1499938964844,299.8722839355469,297.181396484375,300.3919372558594,301.8649597167969,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780149070546,2.6681577836029653e-08,0.0011779881315305,-0.0688077807426452,0.0,0.0,0.0,-0.01803994551301,60.0,22.686935424804688,0.0,-9.461524541620749e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56787109375,0.0,0.0,0.000110501263407,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001163632332463,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,8.594554674346e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,0.0001163631895906,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0005519756232388,285.6854248046875,294.1499938964844,299.8764038085937,297.17510986328125,300.3866271972656,301.86920166015625,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773926671594,2.660879161453522e-08,0.0011773660080507,-0.0686183720827102,0.0,0.0,0.0,-0.0180038642138242,60.0,22.642194747924805,0.0,-9.451530758042281e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0001103779795812,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001162334083346,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,8.584965689806268e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001162333646789,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.000551359844394,285.6982116699219,294.1499938964844,299.8840637207031,297.1622619628906,300.3762512207031,301.87725830078125,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760790366679,2.6455124313429224e-08,0.0011760526103898,-0.0682184621691703,0.0,0.0,0.0,-0.0179276876151561,60.0,22.551795959472656,0.0,-9.430447533986809e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0001103779795812,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001162334083346,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,8.584965689806268e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,0.0001162333646789,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.000551359844394,285.6982116699219,294.1499938964844,299.8840637207031,297.1622619628906,300.3762512207031,301.87725830078125,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760790366679,2.6455124313429224e-08,0.0011760526103898,-0.0682184621691703,0.0,0.0,0.0,-0.0179276876151561,60.0,22.551795959472656,0.0,-9.430447533986809e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001102423047996,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001160905376309,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,8.574412640882656e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001160904939752,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.000550682132598,285.7110595703125,294.1499938964844,299.8907470703125,297.1490783691406,300.3662414550781,301.8845520019531,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.0178438574075698,60.0,22.459259033203125,0.0,-9.407274603745465e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001102423047996,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001160905376309,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,8.574412640882656e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001160904939752,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.000550682132598,285.7110595703125,294.1499938964844,299.8907470703125,297.1490783691406,300.3662414550781,301.8845520019531,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.628602224774568e-08,0.0011746069649234,-0.0677783414721489,0.0,0.0,0.0,-0.0178438574075698,60.0,22.459259033203125,0.0,-9.407274603745465e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001100945737562,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001159349703812,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,8.562922448618338e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001159349267254,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005499441758729,285.7239685058594,294.1499938964844,299.8962097167969,297.13543701171875,300.3565979003906,301.89080810546875,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730588739737,2.6101895755914484e-08,0.0011730327969416,-0.0672990754246711,0.0,0.0,0.0,-0.0177525803446769,60.0,22.364200592041016,0.0,-9.382074495078997e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001100945737562,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,0.0001159349703812,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,8.562922448618338e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001159349267254,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.599365234375,0.0,0.0,0.0005499441758729,285.7239685058594,294.1499938964844,299.8962097167969,297.13543701171875,300.3565979003906,301.89080810546875,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730588739737,2.6101895755914484e-08,0.0011730327969416,-0.0672990754246711,0.0,0.0,0.0,-0.0177525803446769,60.0,22.364200592041016,0.0,-9.382074495078997e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001099377623177,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001157698352471,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,8.550725760869682e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001157697915914,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.00054916087538,285.7369384765625,294.1499938964844,299.90020751953125,297.1213684082031,300.3471984863281,301.8959045410156,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713878484442,2.590645209465947e-08,0.0011713618878275,-0.066790297627449,0.0,0.0,0.0,-0.0176556911319494,60.0,22.26665496826172,0.0,-9.35536235147083e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001099377623177,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001157698352471,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,8.550725760869682e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001157697915914,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.00054916087538,285.7369384765625,294.1499938964844,299.90020751953125,297.1213684082031,300.3471984863281,301.8959045410156,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713878484442,2.590645209465947e-08,0.0011713618878275,-0.066790297627449,0.0,0.0,0.0,-0.0176556911319494,60.0,22.26665496826172,0.0,-9.35536235147083e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001098575230571,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0001156853395514,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,8.544485172023997e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167297363281,0.0,0.0,0.0001156852958956,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0005487601156346,285.7434387207031,294.1499938964844,299.90155029296875,297.1141357421875,300.3426208496094,301.89776611328125,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705327779054,2.5806444980958083e-08,0.001170506933704,-0.0665299445390701,0.0,0.0,0.0,-0.0176061149686574,60.0,22.216880798339844,0.0,-9.3417092728032e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001097777931136,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001156013822765,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,8.538283873349428e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,0.0001156013386207,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0005483618588186,285.7499694824219,294.1499938964844,299.9024658203125,297.10675048828125,300.338134765625,301.89923095703125,287.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696830624714,2.5707075579362023e-08,0.0011696574511006,-0.0662712380290031,0.0,0.0,0.0,-0.0175568535923957,60.0,22.166810989379883,0.0,-9.328152827947633e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001096217092708,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.000115437018394,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,8.526143938070163e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001154369747382,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0005475821672007,285.7630310058594,294.1499938964844,299.9028015136719,297.091552734375,300.3291931152344,301.9012451171875,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680197203531,2.5512543189165623e-08,0.0011679942253977,-0.065764732658863,0.0,0.0,0.0,-0.0174604170024395,60.0,22.06610679626465,0.0,-9.301641767933688e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001096217092708,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,0.000115437018394,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,8.526143938070163e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001154369747382,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0005475821672007,285.7630310058594,294.1499938964844,299.9028015136719,297.091552734375,300.3291931152344,301.9012451171875,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680197203531,2.5512543189165623e-08,0.0011679942253977,-0.065764732658863,0.0,0.0,0.0,-0.0174604170024395,60.0,22.06610679626465,0.0,-9.301641767933688e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001094780382118,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001152857221313,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.5149695223663e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001152856857515,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0005468645249493,285.776123046875,294.1499938964844,299.90093994140625,297.0757141113281,300.3204040527344,301.9015197753906,287.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664886260405,2.5333479314326723e-08,0.0011664633639156,-0.0652984678745269,0.0,0.0,0.0,-0.0173716489225626,60.0,21.964874267578125,0.0,-9.277272283725325e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0001094780382118,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001152857221313,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.5149695223663e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001152856857515,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0005468645249493,285.776123046875,294.1499938964844,299.90093994140625,297.0757141113281,300.3204040527344,301.9015197753906,287.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664886260405,2.5333479314326723e-08,0.0011664633639156,-0.0652984678745269,0.0,0.0,0.0,-0.0173716489225626,60.0,21.964874267578125,0.0,-9.277272283725325e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001093920873245,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001151952092186,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,8.508283644914627e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001151951655629,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0005464351852424,285.7850646972656,294.1499938964844,299.8982849121094,297.0645446777344,300.3144836425781,301.90020751953125,287.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165572553873,2.522634545698565e-08,0.0011655472917482,-0.0650194808840751,0.0,0.0,0.0,-0.0173185393214225,60.0,21.89671516418457,0.0,-9.26270686818498e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001093549290089,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0001151560791186,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65625,0.0,0.0,8.505393634550273e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0001151560427388,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0005462495610117,285.7892761230469,294.1499938964844,299.8966064453125,297.0592041015625,300.31170654296875,301.8992614746094,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651766253635,2.5180037610539333e-08,0.0011651513632386,-0.0648988783359527,0.0,0.0,0.0,-0.0172955822199583,60.0,21.864858627319336,0.0,-9.256415012259825e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001092590391635,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001150551033788,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,8.497935777995735e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.000115055066999,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0005457706283777,285.802490234375,294.1499938964844,299.8895874023437,297.0419311523437,300.3031005859375,301.8944396972656,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641544988378,2.5060515440600284e-08,0.0011641293531283,-0.0645876079797744,0.0,0.0,0.0,-0.0172363296151161,60.0,21.767139434814453,0.0,-9.24018479508959e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001092590391635,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001150551033788,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,8.497935777995735e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.000115055066999,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0005457706283777,285.802490234375,294.1499938964844,299.8895874023437,297.0419311523437,300.3031005859375,301.8944396972656,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641544988378,2.5060515440600284e-08,0.0011641293531283,-0.0645876079797744,0.0,0.0,0.0,-0.0172363296151161,60.0,21.767139434814453,0.0,-9.24018479508959e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,0.0001092221209546,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0001150162206613,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,8.495063957525417e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,0.0001150161842815,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0005455861683003,285.8091125488281,294.1499938964844,299.885009765625,297.0329895019531,300.2987976074219,301.89117431640625,287.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637608986347,2.5014493587605106e-08,0.0011637358693405,-0.0644677430391311,0.0,0.0,0.0,-0.0172135140746831,60.0,21.719167709350582,0.0,-9.233939124442261e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,0.0001091948943212,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0001149875533883,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,8.49294665385969e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0001149875170085,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,0.0005454501952044,285.81573486328125,294.1499938964844,299.8796691894531,297.0238647460937,300.29449462890625,301.8871154785156,287.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634706752374,2.498055451383152e-08,0.0011634456459432,-0.0643793493509292,0.0,0.0,0.0,-0.0171966906636953,60.0,21.67218589782715,0.0,-9.229334096971797e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001091685044229,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001149597592302,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,8.490893378620967e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001149597228504,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0005453184130601,285.8290710449219,294.1499938964844,299.8665466308594,297.00494384765625,300.28582763671875,301.87677001953125,287.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631891829892,2.4947640397954284e-08,0.0011631641536951,-0.064293622970581,0.0,0.0,0.0,-0.0171803720295429,60.0,21.581132888793945,0.0,-9.224869756963017e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001091685044229,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001149597592302,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,8.490893378620967e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001149597228504,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,0.0005453184130601,285.8290710449219,294.1499938964844,299.8665466308594,297.00494384765625,300.28582763671875,301.87677001953125,287.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631891829892,2.4947640397954284e-08,0.0011631641536951,-0.064293622970581,0.0,0.0,0.0,-0.0171803720295429,60.0,21.581132888793945,0.0,-9.224869756963017e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001091829035431,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001149749296018,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,8.492013876093552e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.000114974893222,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.000545390357729,285.8424377441406,294.1499938964844,299.8500061035156,296.9851379394531,300.2770080566406,301.8632202148437,287.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633422691375,2.4965560285750144e-08,0.0011633172398433,-0.0643403008580207,0.0,0.0,0.0,-0.0171892568469047,60.0,21.49449157714844,0.0,-9.227300523662053e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001091829035431,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0001149749296018,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,8.492013876093552e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.000114974893222,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.000545390357729,285.8424377441406,294.1499938964844,299.8500061035156,296.9851379394531,300.2770080566406,301.8632202148437,287.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633422691375,2.4965560285750144e-08,0.0011633172398433,-0.0643403008580207,0.0,0.0,0.0,-0.0171892568469047,60.0,21.49449157714844,0.0,-9.227300523662053e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001092460224754,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0001150413954746,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,8.496922964695841e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001150413590949,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0005457056686282,285.8558959960937,294.1499938964844,299.830078125,296.96337890625,300.2679748535156,301.8462219238281,287.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.5044188944889363e-08,0.0011639893054962,-0.0645450875163078,0.0,0.0,0.0,-0.0172282345592975,60.0,21.41224670410156,0.0,-9.237968612296754e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001092460224754,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0001150413954746,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,8.496922964695841e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001150413590949,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.0005457056686282,285.8558959960937,294.1499938964844,299.830078125,296.96337890625,300.2679748535156,301.8462219238281,287.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.5044188944889363e-08,0.0011639893054962,-0.0645450875163078,0.0,0.0,0.0,-0.0172282345592975,60.0,21.41224670410156,0.0,-9.237968612296754e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001093614773708,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001151629694504,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,8.505902223987505e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001151629330706,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005462823901325,285.8694152832031,294.1499938964844,299.80712890625,296.9388427734375,300.2586975097656,301.8258972167969,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652441462501,2.5188032992673484e-08,0.0011652190005406,-0.0649197027087211,0.0,0.0,0.0,-0.0172995422035455,60.0,21.33307647705078,0.0,-9.2575014321028e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001093614773708,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,0.0001151629694504,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,8.505902223987505e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001151629330706,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0005462823901325,285.8694152832031,294.1499938964844,299.80712890625,296.9388427734375,300.2586975097656,301.8258972167969,287.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652441462501,2.5188032992673484e-08,0.0011652190005406,-0.0649197027087211,0.0,0.0,0.0,-0.0172995422035455,60.0,21.33307647705078,0.0,-9.2575014321028e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001094370309147,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001152425320469,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,8.511779014952481e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001152424956671,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0005466598086059,285.876220703125,294.1499938964844,299.7945861816406,296.92559814453125,300.25390625,301.8145446777344,287.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660490417852,2.5282172799734333e-08,0.0011660237796604,-0.0651648566126823,0.0,0.0,0.0,-0.0173462089151144,60.0,21.294418334960938,0.0,-9.270295464602897e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001095235056709,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001153335906565,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,8.51850418257527e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001153335542767,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0005470917676575,285.8830261230469,294.1499938964844,299.7813415527344,296.9117431640625,300.2490234375,301.80242919921875,287.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669702362269,2.5389914171114483e-08,0.0011669447412714,-0.0654454231262207,0.0,0.0,0.0,-0.0173996202647686,60.0,21.2562198638916,0.0,-9.284948987442476e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001097281347028,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001155490681412,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,8.534419612260535e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001155490390374,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0005481138941831,285.8966979980469,294.1499938964844,299.7529296875,296.8822937011719,300.2389831542969,301.776123046875,287.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691501131281,2.5644881773700945e-08,0.0011691245017573,-0.0661093145608902,0.0,0.0,0.0,-0.0175260156393051,60.0,21.180917739868164,0.0,-9.319672500396337e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001097281347028,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0001155490681412,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,8.534419612260535e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001155490390374,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.0005481138941831,285.8966979980469,294.1499938964844,299.7529296875,296.8822937011719,300.2389831542969,301.776123046875,287.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691501131281,2.5644881773700945e-08,0.0011691245017573,-0.0661093145608902,0.0,0.0,0.0,-0.0175260156393051,60.0,21.180917739868164,0.0,-9.319672500396337e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001099671353586,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.000115800758067,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,8.553008956369013e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0001158007216872,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0005493077915161,285.9104919433594,294.1499938964844,299.7220764160156,296.85064697265625,300.2284545898437,301.74713134765625,287.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716962326318,2.5942691550540082e-08,0.001171670272015,-0.0668846443295478,0.0,0.0,0.0,-0.0176736507564783,60.0,21.10673141479492,0.0,-9.360312702710873e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.0001099671353586,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.000115800758067,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,8.553008956369013e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.0001158007216872,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0005493077915161,285.9104919433594,294.1499938964844,299.7220764160156,296.85064697265625,300.2284545898437,301.74713134765625,287.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716962326318,2.5942691550540082e-08,0.001171670272015,-0.0668846443295478,0.0,0.0,0.0,-0.0176736507564783,60.0,21.10673141479492,0.0,-9.360312702710873e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,0.0001101680391002,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0001160123138106,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,8.568634075345472e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0001160122774308,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,0.0005503113497979,285.9210205078125,294.1499938964844,299.6971435546875,296.8252868652344,300.2201232910156,301.72344970703125,287.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738367611542,2.619302996720308e-08,0.0011738105677068,-0.0675362944602966,0.0,0.0,0.0,-0.0177977513521909,60.0,21.050683975219727,0.0,-9.394543099006117e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001102351452573,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001160829779109,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,8.573853847337887e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001160829415312,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0005506465677171,285.9243469238281,294.1499938964844,299.68902587890625,296.8170471191406,300.2174377441406,301.71563720703125,287.5290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745516676455,2.6276644859990483e-08,0.0011745253577828,-0.0677539333701133,0.0,0.0,0.0,-0.0178392026573419,60.0,21.032861709594727,0.0,-9.405989942479209e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001105231131077,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001163862179964,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,8.596250700065866e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0001163861888926,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0005520849954336,285.9383239746094,294.1499938964844,299.6539001464844,296.7817077636719,300.2058410644531,301.6819152832031,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177619677037,2.6635470717906173e-08,0.0011775930179283,-0.0686877965927124,0.0,0.0,0.0,-0.0180170852690935,60.0,20.95865249633789,0.0,-9.455193605845125e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
