time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001105231131077,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001163862179964,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,8.596250700065866e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0001163861888926,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0005520849954336,285.9383239746094,294.1499938964844,299.6539001464844,296.7817077636719,300.2058410644531,301.6819152832031,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177619677037,2.6635470717906173e-08,0.0011775930179283,-0.0686877965927124,0.0,0.0,0.0,-0.0180170852690935,60.0,20.95865249633789,0.0,-9.455193605845125e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001106740455725,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,0.0001165451612905,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,8.60798973008059e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,0.0001165451249107,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0005528389592655,285.94537353515625,294.1499938964844,299.6356506347656,296.7634582519531,300.19976806640625,301.6640319824219,287.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792278382927,2.6823542498277675e-08,0.0011792010627686,-0.0691771954298019,0.0,0.0,0.0,-0.0181103199720382,60.0,20.920902252197266,0.0,-9.481033202973776e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.0001108262513298,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001167054433608,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,8.619828440714628e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.000116705406981,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,0.0005535992677323,285.9524230957031,294.1499938964844,299.6169738769531,296.74481201171875,300.1935119628906,301.6457214355469,287.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180849969387,2.701320944709096e-08,0.0011808229610323,-0.0696706995368003,0.0,0.0,0.0,-0.0182043462991714,60.0,20.88275718688965,0.0,-9.507128595487305e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001111317033064,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.000117027098895,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,8.643585897516459e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0001170270625152,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005551250651478,285.9665832519531,294.1499938964844,299.57843017578125,296.7065734863281,300.1806640625,301.6082763671875,287.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841034283861,2.7393827650712413e-08,0.0011840760707855,-0.0706608891487121,0.0,0.0,0.0,-0.018393026664853,60.0,20.80548667907715,0.0,-9.559602887065921e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,0.0001111317033064,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.000117027098895,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,8.643585897516459e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0001170270625152,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,0.0005551250651478,285.9665832519531,294.1499938964844,299.57843017578125,296.7065734863281,300.1806640625,301.6082763671875,287.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841034283861,2.7393827650712413e-08,0.0011840760707855,-0.0706608891487121,0.0,0.0,0.0,-0.018393026664853,60.0,20.80548667907715,0.0,-9.559602887065921e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001114394908654,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001173512137029,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,8.667524525662884e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001173511845991,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0005566625623032,285.9808654785156,294.1499938964844,299.5384521484375,296.6672058105469,300.1670837402344,301.56884765625,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873833136633,2.777736263226416e-08,0.0011873556068167,-0.0716584622859954,0.0,0.0,0.0,-0.0185831617563962,60.0,20.724613189697266,0.0,-9.612625007093813e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001114394908654,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001173512137029,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,8.667524525662884e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001173511845991,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0005566625623032,285.9808654785156,294.1499938964844,299.5384521484375,296.6672058105469,300.1670837402344,301.56884765625,287.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873833136633,2.777736263226416e-08,0.0011873556068167,-0.0716584622859954,0.0,0.0,0.0,-0.0185831617563962,60.0,20.724613189697266,0.0,-9.612625007093813e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001117402571253,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001176679288619,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,8.690917456988245e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.000117667899758,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.000558164960239,285.9952697753906,294.1499938964844,299.49725341796875,296.6268615722656,300.1527099609375,301.52801513671875,287.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905876453965,2.8152140174597665e-08,0.0011905594728887,-0.0726330503821373,0.0,0.0,0.0,-0.0187689512968063,60.0,20.640533447265625,0.0,-9.664578470847118e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,0.0001117402571253,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001176679288619,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331298828125,0.0,0.0,8.690917456988245e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.000117667899758,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.000558164960239,285.9952697753906,294.1499938964844,299.49725341796875,296.6268615722656,300.1527099609375,301.52801513671875,287.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905876453965,2.8152140174597665e-08,0.0011905594728887,-0.0726330503821373,0.0,0.0,0.0,-0.0187689512968063,60.0,20.640533447265625,0.0,-9.664578470847118e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001120371598517,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001179805840365,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,8.71400989126414e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001179805549327,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0005596480914391,286.0097045898437,294.1499938964844,299.4550476074219,296.5858154296875,300.137939453125,301.4864501953125,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937516974285,2.852211800075112e-08,0.0011937231756746,-0.0735949650406837,0.0,0.0,0.0,-0.0189523659646511,60.0,20.554275512695312,0.0,-9.71600329080502e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001120371598517,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001179805840365,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,8.71400989126414e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001179805549327,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,0.0005596480914391,286.0097045898437,294.1499938964844,299.4550476074219,296.5858154296875,300.137939453125,301.4864501953125,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937516974285,2.852211800075112e-08,0.0011937231756746,-0.0735949650406837,0.0,0.0,0.0,-0.0189523659646511,60.0,20.554275512695312,0.0,-9.71600329080502e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001121798268286,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001181308180093,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,8.72510572662577e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0001181307816295,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.000560360669624,286.0169982910156,294.1499938964844,299.43359375,296.5650939941406,300.1299743652344,301.4649353027344,287.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952706845477,2.8699886911454093e-08,0.0011952420463785,-0.0740570798516273,0.0,0.0,0.0,-0.019040485844016,60.0,20.509197235107425,0.0,-9.740760731347109e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0001123233378166,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001182819469249,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,8.736267773201689e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.0001182819105451,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0005610776133835,286.0242919921875,294.1499938964844,299.4119873046875,296.54425048828125,300.12213134765625,301.4435119628906,287.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967994505539,2.8878723412617543e-08,0.0011967705795541,-0.07452192902565,0.0,0.0,0.0,-0.0191291403025388,60.0,20.46417808532715,0.0,-9.765697939201345e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.000112608227937,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0001185819419333,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,8.758425974519923e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001185819128295,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0005625006742775,286.0389404296875,294.1499938964844,299.36834716796875,296.5023193359375,300.1058654785156,301.400146484375,287.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998355621472,2.9233722997901168e-08,0.0011998063419014,-0.0754445269703865,0.0,0.0,0.0,-0.0193051304668188,60.0,20.37253189086914,0.0,-9.815295243242873e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,0.000112608227937,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.0001185819419333,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,8.758425974519923e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,0.0001185819128295,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,0.0005625006742775,286.0389404296875,294.1499938964844,299.36834716796875,296.5023193359375,300.1058654785156,301.400146484375,287.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998355621472,2.9233722997901168e-08,0.0011998063419014,-0.0754445269703865,0.0,0.0,0.0,-0.0193051304668188,60.0,20.37253189086914,0.0,-9.815295243242873e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001128974108723,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0001188864625873,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,8.780917414696887e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001188864334835,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0005639452137984,286.0536804199219,294.1499938964844,299.32427978515625,296.4602966308594,300.0888977050781,301.35626220703125,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202916027978,2.9594078299055585e-08,0.0012028864584863,-0.0763808414340019,0.0,0.0,0.0,-0.0194837674498558,60.0,20.28082275390625,0.0,-9.865768646477593e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001128974108723,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0001188864625873,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,8.780917414696887e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001188864334835,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0005639452137984,286.0536804199219,294.1499938964844,299.32427978515625,296.4602966308594,300.0888977050781,301.35626220703125,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202916027978,2.9594078299055585e-08,0.0012028864584863,-0.0763808414340019,0.0,0.0,0.0,-0.0194837674498558,60.0,20.28082275390625,0.0,-9.865768646477593e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.000113141053589,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001191430346807,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,8.799867646303028e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,0.0001191430055769,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0005651622777804,286.0660400390625,294.1499938964844,299.2870788574219,296.425048828125,300.0746154785156,301.31939697265625,287.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055112747475,2.989769143368903e-08,0.0012054814724251,-0.077169582247734,0.0,0.0,0.0,-0.0196342747658491,60.0,20.20372772216797,0.0,-9.908394815738577e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001131921453634,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001191968403873,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,8.803841774351895e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0001191968040075,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0005654175183735,286.0684509277344,294.1499938964844,299.27996826171875,296.4183349609375,300.0716857910156,301.31231689453125,287.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060553999617,2.9961356062813145e-08,0.001206025481224,-0.0773349553346633,0.0,0.0,0.0,-0.0196658354252576,60.0,20.189558029174805,0.0,-9.917344812038209e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001135235288529,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001195457953144,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,8.829615399008617e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001195457662106,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0005670728278346,286.0833435058594,294.1499938964844,299.23565673828125,296.3766784667969,300.0534973144531,301.267822265625,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209586742334,3.037430218455484e-08,0.001209556357935,-0.0784074440598487,0.0,0.0,0.0,-0.0198705494403839,60.0,20.101057052612305,0.0,-9.975494208447345e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001135235288529,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001195457953144,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101257324219,0.0,0.0,8.829615399008617e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001195457662106,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0005670728278346,286.0833435058594,294.1499938964844,299.23565673828125,296.3766784667969,300.0534973144531,301.267822265625,287.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209586742334,3.037430218455484e-08,0.001209556357935,-0.0784074440598487,0.0,0.0,0.0,-0.0198705494403839,60.0,20.101057052612305,0.0,-9.975494208447345e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001136894497903,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,0.0001197205201606,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,8.842520765028894e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001197204910567,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0005679016467183,286.0907897949219,294.1499938964844,299.21356201171875,296.35601806640625,300.0443725585937,301.2455749511719,287.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113556731492,3.0581066567947346e-08,0.0012113251723349,-0.0789443552494049,0.0,0.0,0.0,-0.0199730545282363,60.0,20.056921005249023,0.0,-1.0004673356434068e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001138542647822,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0001198940808535,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.855339547153562e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001198940517497,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0005687249358743,286.09832763671875,294.1499938964844,299.1915588378906,296.3354797363281,300.0346984863281,301.2235107421875,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131108669564,3.078645249843248e-08,0.0012130801333114,-0.0794776231050491,0.0,0.0,0.0,-0.0200748685747385,60.0,20.0140438079834,0.0,-1.0033701158818077e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001141907341661,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001202483981614,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,8.881509711500257e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0001202483690576,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0005704056820832,286.11334228515625,294.1499938964844,299.1478271484375,296.2950134277344,300.0157470703125,301.17919921875,287.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166972737759,3.1205743766804523e-08,0.0012166660744696,-0.0805660560727119,0.0,0.0,0.0,-0.020282732322812,60.0,19.92693519592285,0.0,-1.0093089031215641e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359130859375,0.0,0.0,0.0001141907341661,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,0.0001202483981614,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,8.881509711500257e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0001202483690576,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0005704056820832,286.11334228515625,294.1499938964844,299.1478271484375,296.2950134277344,300.0157470703125,301.17919921875,287.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166972737759,3.1205743766804523e-08,0.0012166660744696,-0.0805660560727119,0.0,0.0,0.0,-0.020282732322812,60.0,19.92693519592285,0.0,-1.0093089031215641e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001145065907621,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001205810112878,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,8.906076254788786e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.000120580982184,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0005719834589399,286.1285095214844,294.1499938964844,299.10467529296875,296.2554016113281,299.9956970214844,301.13580322265625,287.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200607452541,3.15993524679925e-08,0.0012200291967019,-0.0815875679254531,0.0,0.0,0.0,-0.0204778462648391,60.0,19.84223937988281,0.0,-1.014899879692166e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001145065907621,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001205810112878,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,8.906076254788786e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,0.000120580982184,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0005719834589399,286.1285095214844,294.1499938964844,299.10467529296875,296.2554016113281,299.9956970214844,301.13580322265625,287.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200607452541,3.15993524679925e-08,0.0012200291967019,-0.0815875679254531,0.0,0.0,0.0,-0.0204778462648391,60.0,19.84223937988281,0.0,-1.014899879692166e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001148225419456,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0001209137190016,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,8.930650074034929e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001209136898978,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005735617014579,286.1437072753906,294.1499938964844,299.0623474121094,296.2168884277344,299.9754943847656,301.0927429199219,287.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234305031597,3.1993081961445575e-08,0.0012233984889462,-0.0826091393828392,0.0,0.0,0.0,-0.0206730496138334,60.0,19.75699806213379,0.0,-1.0205079803426997e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001148225419456,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0001209137190016,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,8.930650074034929e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001209136898978,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0005735617014579,286.1437072753906,294.1499938964844,299.0623474121094,296.2168884277344,299.9754943847656,301.0927429199219,287.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234305031597,3.1993081961445575e-08,0.0012233984889462,-0.0826091393828392,0.0,0.0,0.0,-0.0206730496138334,60.0,19.75699806213379,0.0,-1.0205079803426997e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001151241740444,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001212313509313,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,8.954109944170341e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001212313218275,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0005750684067606,286.1589660644531,294.1499938964844,299.0209655761719,296.1796875,299.9549255371094,301.05029296875,287.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266419362276,3.2368951963235304e-08,0.0012266095727682,-0.083584152162075,0.0,0.0,0.0,-0.020859370008111,60.0,19.672563552856445,0.0,-1.0258762017656409e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,0.0001151241740444,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764404296875,0.0,0.0,0.0001212313509313,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,8.954109944170341e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0001212313218275,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0005750684067606,286.1589660644531,294.1499938964844,299.0209655761719,296.1796875,299.9549255371094,301.05029296875,287.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266419362276,3.2368951963235304e-08,0.0012266095727682,-0.083584152162075,0.0,0.0,0.0,-0.020859370008111,60.0,19.672563552856445,0.0,-1.0258762017656409e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.0001152599506895,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.0001213743307744,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,8.964670269051567e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,0.0001213743016705,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0005757466424256,286.16668701171875,294.1499938964844,299.000732421875,296.16162109375,299.94415283203125,301.0302734375,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280872324481,3.2538157057615535e-08,0.001228054636158,-0.0840229913592338,0.0,0.0,0.0,-0.0209432430565357,60.0,19.63174057006836,0.0,-1.0282973761377437e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001154071796918,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99005126953125,0.0,0.0,0.0001215293741552,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,8.97612189874053e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001215293450513,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0005764820962212,286.1743469238281,294.1499938964844,298.9808044433594,296.1439819335937,299.9336242675781,301.0093994140625,287.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296570930629,3.2721633402843515e-08,0.0012296242639422,-0.084498792886734,0.0,0.0,0.0,-0.0210342034697532,60.0,19.589906692504883,0.0,-1.0309259579344145e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0001156689686467,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001218050456373,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,8.996482938528061e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001218050165334,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0005777897895313,286.18975830078125,294.1499938964844,298.9420471191406,296.1099548339844,299.9119567871094,300.96990966796875,287.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324454728513,3.3047861336399365e-08,0.0012324125273153,-0.0853446424007415,0.0,0.0,0.0,-0.0211959220468997,60.0,19.508195877075195,0.0,-1.0356079371831585e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0001156689686467,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001218050456373,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,8.996482938528061e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001218050165334,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0005777897895313,286.18975830078125,294.1499938964844,298.9420471191406,296.1099548339844,299.9119567871094,300.96990966796875,287.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324454728513,3.3047861336399365e-08,0.0012324125273153,-0.0853446424007415,0.0,0.0,0.0,-0.0211959220468997,60.0,19.508195877075195,0.0,-1.0356079371831585e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001159193416242,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001220686972374,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.0159555838909e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001220686681335,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0005790404393337,286.2052307128906,294.1499938964844,298.9048767089844,296.077880859375,299.89013671875,300.931396484375,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351159239187,3.335986775709898e-08,0.0012350825127214,-0.0861534476280212,0.0,0.0,0.0,-0.0213506072759628,60.0,19.427515029907227,0.0,-1.0400956540479457e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001159193416242,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001220686972374,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.017822265625,0.0,0.0,9.0159555838909e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001220686681335,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0005790404393337,286.2052307128906,294.1499938964844,298.9048767089844,296.077880859375,299.89013671875,300.931396484375,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351159239187,3.335986775709898e-08,0.0012350825127214,-0.0861534476280212,0.0,0.0,0.0,-0.0213506072759628,60.0,19.427515029907227,0.0,-1.0400956540479457e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0001161335094366,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001222942228196,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,9.032613161252812e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,0.0001222942082677,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0005801102961413,286.219482421875,294.1499938964844,298.87225341796875,296.0502014160156,299.8697814941406,300.8971252441406,287.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237396383658,3.362675826679151e-08,0.00123736273963,-0.0868451818823814,0.0,0.0,0.0,-0.0214829072356224,60.0,19.354475021362305,0.0,-1.0439422482022565e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0001161520776804,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001223137805936,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,9.034057438839228e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001223137514898,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0005802030209451,286.2207336425781,294.1499938964844,298.8695068359375,296.0478820800781,299.8680114746094,300.8941345214844,287.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375945225358,3.364989353826786e-08,0.0012375608785077,-0.0869051367044448,0.0,0.0,0.0,-0.0214943792670965,60.0,19.34812355041504,0.0,-1.0442760611795165e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
