time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.000116346294817,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001225182932103,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,9.049163054442032e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001225182641064,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005811731680296,286.236328125,294.1499938964844,298.83612060546875,296.02020263671875,299.845458984375,300.8602294921875,287.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396615929901,3.3891911499495115e-08,0.0012396275997161,-0.0875322893261909,0.0,0.0,0.0,-0.0216143447905778,60.0,19.273082733154297,0.0,-1.0477708656253529e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.000116346294817,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001225182932103,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,9.049163054442032e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001225182641064,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0005811731680296,286.236328125,294.1499938964844,298.83612060546875,296.02020263671875,299.845458984375,300.8602294921875,287.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396615929901,3.3891911499495115e-08,0.0012396275997161,-0.0875322893261909,0.0,0.0,0.0,-0.0216143447905778,60.0,19.273082733154297,0.0,-1.0477708656253529e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001164490749943,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521240234375,0.0,0.0,0.0001226265303557,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,9.057157149072737e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001226265012519,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0005816866178065,286.244140625,294.1499938964844,298.8202514648437,296.0072937011719,299.8341979980469,300.84307861328125,287.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240758341737,3.40199974857569e-08,0.0012407243484631,-0.0878641530871391,0.0,0.0,0.0,-0.0216778479516506,60.0,19.234939575195312,0.0,-1.0496226821032908e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,0.0001165307039627,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.000122712488519,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,9.063506149686872e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001227124739671,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0005820943624712,286.251953125,294.1499938964844,298.8049621582031,295.9950256347656,299.82281494140625,300.8276062011719,287.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416259851306,3.4121718783808326e-08,0.0012415918754413,-0.0881277024745941,0.0,0.0,0.0,-0.0217282641679048,60.0,19.19892692565918,0.0,-1.0510946424346913e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001166933725471,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001228837791131,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.076157584786416e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001228837645612,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0005829069414176,286.26763916015625,294.1499938964844,298.77618408203125,295.9725952148437,299.8000793457031,300.7973937988281,287.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243362785317,3.432442241546596e-08,0.001243328442797,-0.0886528119444847,0.0,0.0,0.0,-0.0218287706375122,60.0,19.12824821472168,0.0,-1.0540307471273993e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001166933725471,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001228837791131,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.076157584786416e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,0.0001228837645612,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0005829069414176,286.26763916015625,294.1499938964844,298.77618408203125,295.9725952148437,299.8000793457031,300.7973937988281,287.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243362785317,3.432442241546596e-08,0.001243328442797,-0.0886528119444847,0.0,0.0,0.0,-0.0218287706375122,60.0,19.12824821472168,0.0,-1.0540307471273993e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001168233502539,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001230206544278,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.086266800295562e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001230206253239,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0005835561896674,286.2833557128906,294.1499938964844,298.75,295.9530639648437,299.7771911621094,300.76959228515625,287.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244744635187,3.4486383526655124e-08,0.0012447101762518,-0.0890723392367363,0.0,0.0,0.0,-0.0219090450555086,60.0,19.06021881103516,0.0,-1.056379801411822e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001168233502539,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,0.0001230206544278,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.086266800295562e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0001230206253239,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0005835561896674,286.2833557128906,294.1499938964844,298.75,295.9530639648437,299.7771911621094,300.76959228515625,287.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244744635187,3.4486383526655124e-08,0.0012447101762518,-0.0890723392367363,0.0,0.0,0.0,-0.0219090450555086,60.0,19.06021881103516,0.0,-1.056379801411822e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001169562165159,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001231605710927,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.096600842894986e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001231605419889,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0005842199316248,286.2991027832031,294.1499938964844,298.7276306152344,295.9375915527344,299.7543334960937,300.74493408203125,287.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461605947464,3.4651954194941936e-08,0.0012461259029805,-0.0895011499524116,0.0,0.0,0.0,-0.0219911243766546,60.0,18.99901580810547,0.0,-1.0587837095954457e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001169562165159,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0001231605710927,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.096600842894986e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001231605419889,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,0.0005842199316248,286.2991027832031,294.1499938964844,298.7276306152344,295.9375915527344,299.7543334960937,300.74493408203125,287.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461605947464,3.4651954194941936e-08,0.0012461259029805,-0.0895011499524116,0.0,0.0,0.0,-0.0219911243766546,60.0,18.99901580810547,0.0,-1.0587837095954457e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001171024996438,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001233146176673,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.107978985412046e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001233145885635,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0005849506705999,286.3149108886719,294.1499938964844,298.7098693847656,295.9269714355469,299.7315979003906,300.7239074707031,287.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477176496759,3.483424038108751e-08,0.0012476828414946,-0.0899732112884521,0.0,0.0,0.0,-0.0220814850181341,60.0,18.9488468170166,0.0,-1.0614336787284628e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001171024996438,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001233146176673,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,9.107978985412046e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001233145885635,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,0.0005849506705999,286.3149108886719,294.1499938964844,298.7098693847656,295.9269714355469,299.7315979003906,300.7239074707031,287.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477176496759,3.483424038108751e-08,0.0012476828414946,-0.0899732112884521,0.0,0.0,0.0,-0.0220814850181341,60.0,18.9488468170166,0.0,-1.0614336787284628e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224365234375,0.0,0.0,0.0001171855619759,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0001234020892297,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,9.114438580581918e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001234020601259,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0005853655748069,286.3228454589844,294.1499938964844,298.70263671875,295.9233703613281,299.7203063964844,300.7159729003906,287.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486034538596,3.4937745141405685e-08,0.0012485685292631,-0.0902412310242652,0.0,0.0,0.0,-0.0221327990293502,60.0,18.93088150024414,0.0,-1.06293974511118e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001172691918327,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001234901428688,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,9.120943286688998e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0001234901283169,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0005857833311893,286.33074951171875,294.1499938964844,298.6964111328125,295.9208984375,299.7090759277344,300.7081604003906,287.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494949623942,3.50419639971733e-08,0.0012494599213823,-0.090511068701744,0.0,0.0,0.0,-0.0221844650804996,60.0,18.91340065002441,0.0,-1.0644572512319429e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001174467906821,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001236771640833,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,9.134756692219526e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001236771495314,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0005866704741492,286.3466491699219,294.1499938964844,298.6869506835937,295.9190673828125,299.6867370605469,300.6952209472656,287.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513854308053,3.5263280295794175e-08,0.0012513501569628,-0.0910840407013893,0.0,0.0,0.0,-0.022294171154499,60.0,18.88641357421875,0.0,-1.0676835415779352e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,0.0001174467906821,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,0.0001236771640833,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14434814453125,0.0,0.0,9.134756692219526e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439208984375,0.0,0.0,0.0001236771495314,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0005866704741492,286.3466491699219,294.1499938964844,298.6869506835937,295.9190673828125,299.6867370605469,300.6952209472656,287.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513854308053,3.5263280295794175e-08,0.0012513501569628,-0.0910840407013893,0.0,0.0,0.0,-0.022294171154499,60.0,18.88641357421875,0.0,-1.0676835415779352e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,0.0001176445293822,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001238854019902,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.150135883828624e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.0001238853728864,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0005876581999473,286.3625793457031,294.1499938964844,298.6810913085937,295.9211730957031,299.6650085449219,300.6884460449219,287.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534925481304,3.5509696516555784e-08,0.0012534570414572,-0.0917218923568725,0.0,0.0,0.0,-0.022416329011321,60.0,18.87843132019043,0.0,-1.07128144577473e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,0.0001176445293822,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001238854019902,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.150135883828624e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1583251953125,0.0,0.0,0.0001238853728864,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0005876581999473,286.3625793457031,294.1499938964844,298.6810913085937,295.9211730957031,299.6650085449219,300.6884460449219,287.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534925481304,3.5509696516555784e-08,0.0012534570414572,-0.0917218923568725,0.0,0.0,0.0,-0.022416329011321,60.0,18.87843132019043,0.0,-1.07128144577473e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001178443126264,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001240957790287,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.165674418909477e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001240957499248,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0005886561702936,286.3785400390625,294.1499938964844,298.6785583496094,295.9269104003906,299.6433410644531,300.68218994140625,287.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556201545521,3.5758663585738766e-08,0.0012555844150483,-0.0923662334680557,0.0,0.0,0.0,-0.0225397460162639,60.0,18.87273406982422,0.0,-1.074922693078407e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001178443126264,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,0.0001240957790287,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731262207031,0.0,0.0,9.165674418909477e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001240957499248,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0005886561702936,286.3785400390625,294.1499938964844,298.6785583496094,295.9269104003906,299.6433410644531,300.68218994140625,287.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556201545521,3.5758663585738766e-08,0.0012555844150483,-0.0923662334680557,0.0,0.0,0.0,-0.0225397460162639,60.0,18.87273406982422,0.0,-1.074922693078407e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0001180592516902,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001243221195181,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.182392386719584e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001243220904143,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0005897298688068,286.39459228515625,294.1499938964844,298.67901611328125,295.9360046386719,299.6224060058594,300.68121337890625,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.882888793945312,0.0,-1.0788470916622829e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0001180592516902,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001243221195181,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.182392386719584e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001243220904143,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,0.0005897298688068,286.39459228515625,294.1499938964844,298.67901611328125,295.9360046386719,299.6224060058594,300.68121337890625,287.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.882888793945312,0.0,-1.0788470916622829e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0001181681000161,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,0.0001244367449544,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.190857963403688e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0001244367158506,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0005902735865674,286.4026184082031,294.1499938964844,298.68023681640625,295.94171142578125,299.6121826171875,300.68194580078125,288.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397847920656,60.0,18.892635345458984,0.0,-1.0808372508108732e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001182776759378,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,0.0001245521270902,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,9.19938029255718e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001245520979864,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.000590820913203,286.4106750488281,294.1499938964844,298.6820983886719,295.9481506347656,299.6020812988281,300.68316650390625,288.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.9040470123291,0.0,-1.082842473465462e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001184983193525,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0001247844775207,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.216541366185992e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001247844484169,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0005919230752624,286.4267883300781,294.1499938964844,298.6875,295.9630126953125,299.5821838378906,300.6868896484375,288.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.93117332458496,0.0,-1.0868858879575782e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001184983193525,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0001247844775207,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.216541366185992e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0001247844484169,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,0.0005919230752624,286.4267883300781,294.1499938964844,298.6875,295.9630126953125,299.5821838378906,300.6868896484375,288.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.93117332458496,0.0,-1.0868858879575782e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001187195593956,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001250174536835,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.233749733539298e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001250174391316,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0005930282641202,286.4429626464844,294.1499938964844,298.69488525390625,295.9803466796875,299.56304931640625,300.6932373046875,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.967065811157227,0.0,-1.0909479897236453e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0001187195593956,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001250174536835,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,9.233749733539298e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001250174391316,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0005930282641202,286.4429626464844,294.1499938964844,298.69488525390625,295.9803466796875,299.56304931640625,300.6932373046875,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.967065811157227,0.0,-1.0909479897236453e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001189392787637,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0001252488291356,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.250838775187732e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001252488000318,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0005941258277744,286.45916748046875,294.1499938964844,298.70391845703125,295.9997863769531,299.5443725585937,300.7009582519531,288.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.00757026672364,0.0,-1.094989485750375e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001189392787637,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0001252488291356,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.250838775187732e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.245849609375,0.0,0.0,0.0001252488000318,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0005941258277744,286.45916748046875,294.1499938964844,298.70391845703125,295.9997863769531,299.5443725585937,300.7009582519531,288.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.00757026672364,0.0,-1.094989485750375e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0001191540577565,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.000125475009554,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.267543646274136e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0001254749804502,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0005951987113803,286.47540283203125,294.1499938964844,298.7142944335937,296.0210876464844,299.5262451171875,300.7101135253906,288.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.053260803222656,0.0,-1.0989474219513796e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0001191540577565,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,0.000125475009554,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,9.267543646274136e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0001254749804502,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,0.0005951987113803,286.47540283203125,294.1499938964844,298.7142944335937,296.0210876464844,299.5262451171875,300.7101135253906,288.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.053260803222656,0.0,-1.0989474219513796e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,0.0001192580239148,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,0.0001255844836123,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.275629417970777e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0001255844545084,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0005957179819233,286.4835205078125,294.1499938964844,298.7198486328125,296.0323181152344,299.5174560546875,300.7152404785156,288.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.078125,0.0,-1.1008657452293846e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001193607604363,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.0001256926625501,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.283620602218434e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,0.0001256926479982,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0005962311988696,286.4916687011719,294.1499938964844,298.72564697265625,296.0438842773437,299.5087585449219,300.72052001953125,288.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.10357666015625,0.0,-1.1027631785509585e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001195599252241,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001259023993043,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.299110388383268e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001259023702004,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0005972260842099,286.5079650878906,294.1499938964844,298.7376403808594,296.06793212890625,299.4917297363281,300.7315979003906,288.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.15640640258789,0.0,-1.1064460636589505e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001195599252241,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0001259023993043,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.299110388383268e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001259023702004,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0005972260842099,286.5079650878906,294.1499938964844,298.7376403808594,296.06793212890625,299.4917297363281,300.7315979003906,288.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739003868773,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.15640640258789,0.0,-1.1064460636589505e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001197382807731,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,0.0001260902208741,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.312982729170471e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001260901917703,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.0005981170106679,286.5242919921875,294.1499938964844,298.75,296.0929260253906,299.4757080078125,300.7435607910156,288.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.212778091430664,0.0,-1.1097493768374989e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001197382807731,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,0.0001260902208741,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,9.312982729170471e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0001260901917703,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,0.0005981170106679,286.5242919921875,294.1499938964844,298.75,296.0929260253906,299.4757080078125,300.7435607910156,288.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.212778091430664,0.0,-1.1097493768374989e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001199088146677,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.000126269791508,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.326246072305366e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001262697769561,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.0005989688797853,286.5406494140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4599914550781,300.7554016113281,288.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.26915168762207,0.0,-1.112912357825735e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
