time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001199088146677,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.000126269791508,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.326246072305366e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001262697769561,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,0.0005989688797853,286.5406494140625,294.1499938964844,298.7623596191406,296.1185302734375,299.4599914550781,300.7554016113281,288.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151922821998,60.0,19.26915168762207,0.0,-1.112912357825735e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001200585465994,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001264274615095,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.337891970062628e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001264274469576,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0005997167900204,286.5570373535156,294.1499938964844,298.7743530273437,296.1444396972656,299.44482421875,300.76727294921875,288.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808472177255e-08,0.0012791736517101,-0.0995001345872879,0.0,0.0,0.0,-0.0239076782017946,60.0,19.324886322021484,0.0,-1.1156931378764057e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,0.0001200585465994,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,0.0001264274615095,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,9.337891970062628e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001264274469576,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0005997167900204,286.5570373535156,294.1499938964844,298.7743530273437,296.1444396972656,299.44482421875,300.76727294921875,288.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808472177255e-08,0.0012791736517101,-0.0995001345872879,0.0,0.0,0.0,-0.0239076782017946,60.0,19.324886322021484,0.0,-1.1156931378764057e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0001201267950818,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0001264993334189,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432006835937,0.0,0.0,9.343200508737937e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0001264993188669,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.000600057770498,286.5652160644531,294.1499938964844,298.7801513671875,296.1574401855469,299.4374389648437,300.7731628417969,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.86031402399567e-08,0.001279899966903,-0.0997197926044464,0.0,0.0,0.0,-0.0239498391747474,60.0,19.353235244750977,0.0,-1.1169618829853789e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0001201874983962,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0001265632599825,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,9.34792187763378e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0001265632454305,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,0.0006003609742037,286.57342529296875,294.1499938964844,298.78570556640625,296.1703796386719,299.4302062988281,300.77886962890625,288.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.86787881723194e-08,0.0012805465376004,-0.0999151542782783,0.0,0.0,0.0,-0.023987341672182,60.0,19.380905151367188,0.0,-1.1180909353925017e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001202957282657,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001266772305825,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.356339432997628e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0001266772014787,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0006009016069583,286.5898132324219,294.1499938964844,298.79608154296875,296.196044921875,299.4160461425781,300.78973388671875,288.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817409588024,3.8813656288994025e-08,0.0012817021925002,-0.1002634093165397,0.0,0.0,0.0,-0.0240542124956846,60.0,19.43471908569336,0.0,-1.1201051108855609e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001202957282657,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001266772305825,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,9.356339432997628e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0001266772014787,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0006009016069583,286.5898132324219,294.1499938964844,298.79608154296875,296.196044921875,299.4160461425781,300.78973388671875,288.16912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817409588024,3.8813656288994025e-08,0.0012817021925002,-0.1002634093165397,0.0,0.0,0.0,-0.0240542124956846,60.0,19.43471908569336,0.0,-1.1201051108855609e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0001203600841108,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001267449988517,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.361344564240426e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0001267449842998,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0006012230878695,286.60626220703125,294.1499938964844,298.8051147460937,296.2210998535156,299.4027709960937,300.7986145019531,288.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824243167415,3.889384814215191e-08,0.001282385434024,-0.1004704684019088,0.0,0.0,0.0,-0.0240939538925886,60.0,19.481698989868164,0.0,-1.121303654372241e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0001203600841108,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0001267449988517,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.361344564240426e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0001267449842998,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0006012230878695,286.60626220703125,294.1499938964844,298.8051147460937,296.2210998535156,299.4027709960937,300.7986145019531,288.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824243167415,3.889384814215191e-08,0.001282385434024,-0.1004704684019088,0.0,0.0,0.0,-0.0240939538925886,60.0,19.481698989868164,0.0,-1.121303654372241e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001204048166982,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001267921034013,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.364823927171528e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0001267920888494,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0006014465470798,286.6226501464844,294.1499938964844,298.8125,296.2452697753906,299.3898620605469,300.80615234375,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829053448513,3.894958666705861e-08,0.0012828663457185,-0.1006143763661384,0.0,0.0,0.0,-0.0241216085851192,60.0,19.524242401123047,0.0,-1.122137049947014e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0001204048166982,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001267921034013,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.364823927171528e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0001267920888494,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.0006014465470798,286.6226501464844,294.1499938964844,298.8125,296.2452697753906,299.3898620605469,300.80615234375,288.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829053448513,3.894958666705861e-08,0.0012828663457185,-0.1006143763661384,0.0,0.0,0.0,-0.0241216085851192,60.0,19.524242401123047,0.0,-1.122137049947014e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001204191939905,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001268072519451,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.365942241856828e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,0.0001268072228413,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0006015183753333,286.6390686035156,294.1499938964844,298.8179016113281,296.2682189941406,299.3772888183594,300.8119812011719,288.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830590130761,3.896748879128609e-08,0.0012830201303586,-0.1006605997681617,0.0,0.0,0.0,-0.0241304859519004,60.0,19.56085968017578,0.0,-1.1224047113955749e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,0.0001204191939905,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,0.0001268072519451,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,9.365942241856828e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109191894531,0.0,0.0,0.0001268072228413,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,0.0006015183753333,286.6390686035156,294.1499938964844,298.8179016113281,296.2682189941406,299.3772888183594,300.8119812011719,288.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830590130761,3.896748879128609e-08,0.0012830201303586,-0.1006605997681617,0.0,0.0,0.0,-0.0241304859519004,60.0,19.56085968017578,0.0,-1.1224047113955749e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.0,0.0,0.0001204338332172,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,0.0001268226624233,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188232421875,0.0,0.0,9.367080201627688e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,0.0001268226333195,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0006015914841555,286.64727783203125,294.1499938964844,298.8197631835937,296.2791442871094,299.3710021972656,300.8153381347656,288.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.898571776517201e-08,0.0012831768253818,-0.1007076650857925,0.0,0.0,0.0,-0.0241395272314548,60.0,19.58076286315918,0.0,-1.1226774176975597e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0001204061118187,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,0.0001267934712814,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,9.364924335386604e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001267934421775,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0006014530081301,286.6554870605469,294.1499938964844,298.82098388671875,296.2896728515625,299.3649597167969,300.8163757324219,288.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829145416617,3.895115696650464e-08,0.0012828756589442,-0.1006184369325637,0.0,0.0,0.0,-0.0241223648190498,60.0,19.59188461303711,0.0,-1.1221605689115677e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0001203429128509,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001267269108211,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.360009426018225e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001267268962692,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.000601137347985,286.671875,294.1499938964844,298.8214416503906,296.3092956542969,299.3528747558594,300.81768798828125,288.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150286316871,0.0,0.0,0.0,-0.0240833330899477,60.0,19.61210250854492,0.0,-1.1209826311642249e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0001203429128509,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.0001267269108211,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,9.360009426018225e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0001267268962692,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.000601137347985,286.671875,294.1499938964844,298.8214416503906,296.3092956542969,299.3528747558594,300.81768798828125,288.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.8872375540677246e-08,0.0012822065036743,-0.1004150286316871,0.0,0.0,0.0,-0.0240833330899477,60.0,19.61210250854492,0.0,-1.1209826311642249e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.0001202451749122,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0001266239851247,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,9.352406777907164e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001266239705728,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0006006491021253,286.688232421875,294.1499938964844,298.81890869140625,296.3267822265625,299.34100341796875,300.8162536621094,288.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.8750542330490134e-08,0.0012811662163585,-0.1001004353165626,0.0,0.0,0.0,-0.0240229424089193,60.0,19.622461318969727,0.0,-1.1191622206752073e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,0.0001202451749122,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0001266239851247,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,9.352406777907164e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001266239705728,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0006006491021253,286.688232421875,294.1499938964844,298.81890869140625,296.3267822265625,299.34100341796875,300.8162536621094,288.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.8750542330490134e-08,0.0012811662163585,-0.1001004353165626,0.0,0.0,0.0,-0.0240229424089193,60.0,19.622461318969727,0.0,-1.1191622206752073e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001201065024361,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001264779566554,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,9.34162162593566e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001264779421035,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0005999564309604,286.7045593261719,294.1499938964844,298.81304931640625,296.3418273925781,299.3291931152344,300.8119812011719,288.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540635824203,0.0,0.0,0.0,-0.0239372551441192,60.0,19.622390747070312,0.0,-1.1165820978931153e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001201065024361,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001264779566554,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,9.34162162593566e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001264779421035,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,0.0005999564309604,286.7045593261719,294.1499938964844,298.81304931640625,296.3418273925781,299.3291931152344,300.8119812011719,288.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540635824203,0.0,0.0,0.0,-0.0239372551441192,60.0,19.622390747070312,0.0,-1.1165820978931153e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.000119921969599,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0001262836449313,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,9.32726907194592e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001262836303794,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0005990346544422,286.7208557128906,294.1499938964844,298.8035888671875,296.3541259765625,299.3174133300781,300.8043518066406,288.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.60997772216797,0.0,-1.1131534449759785e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.000119921969599,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,0.0001262836449313,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,9.32726907194592e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,0.0001262836303794,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0005990346544422,286.7208557128906,294.1499938964844,298.8035888671875,296.3541259765625,299.3174133300781,300.8043518066406,288.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.60997772216797,0.0,-1.1131534449759785e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49432373046875,0.0,0.0,0.0001198313693748,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.0001261882280232,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,9.320221579400824e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,0.0001261882134713,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,0.0005985820898786,286.7290344238281,294.1499938964844,298.79736328125,296.359130859375,299.3115234375,300.8005676269531,288.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767965672537,3.8234752253174526e-08,0.0012767583830282,-0.0987682864069938,0.0,0.0,0.0,-0.0237672552466392,60.0,19.60426902770996,0.0,-1.1114719455918021e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001196994198835,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,0.0001260492863366,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022277832031,0.0,0.0,9.309959568781778e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001260492717847,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.000597923004534,286.7371520996094,294.1499938964844,298.7901306152344,296.36334228515625,299.3056030273437,300.7940673828125,288.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753842165693,3.807029003155549e-08,0.0012753461487591,-0.0983434244990348,0.0,0.0,0.0,-0.0236856937408447,60.0,19.58829498291016,0.0,-1.1090254758983065e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0001194087453768,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,0.0001257431867998,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,9.287350985687226e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0001257431722478,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0005964710144326,286.7533569335937,294.1499938964844,298.7723693847656,296.36920166015625,299.2936096191406,300.7782897949219,288.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722909450531,3.7707994948732455e-08,0.0012722532264888,-0.0974072962999343,0.0,0.0,0.0,-0.0235061161220073,60.0,19.546772003173828,0.0,-1.1036454594659517e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0001194087453768,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,0.0001257431867998,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5173645019531,0.0,0.0,9.287350985687226e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0001257431722478,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0005964710144326,286.7533569335937,294.1499938964844,298.7723693847656,296.36920166015625,299.2936096191406,300.7782897949219,288.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722909450531,3.7707994948732455e-08,0.0012722532264888,-0.0974072962999343,0.0,0.0,0.0,-0.0235061161220073,60.0,19.546772003173828,0.0,-1.1036454594659517e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0001190701077575,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0001253865775652,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.261012746719643e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001253865630133,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0005947794415988,286.76953125,294.1499938964844,298.75,296.3713684082031,299.28131103515625,300.7573547363281,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968889176845,60.0,19.48769187927246,0.0,-1.0973943176395553e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321044921875,0.0,0.0,0.0001190701077575,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0001253865775652,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,9.261012746719643e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001253865630133,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0005947794415988,286.76953125,294.1499938964844,298.75,296.3713684082031,299.28131103515625,300.7573547363281,288.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592545826359e-08,0.0012686464469879,-0.096316397190094,0.0,0.0,0.0,-0.0232968889176845,60.0,19.48769187927246,0.0,-1.0973943176395553e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0001186795489047,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.000124975311337,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.230635623680428e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0001249752967851,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0005928285536356,286.78564453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2686462402344,300.7308654785156,288.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.6799153946276426e-08,0.0012644855305552,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.41090583801269,0.0,-1.0902068936502476e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0001186795489047,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.000124975311337,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.230635623680428e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0001249752967851,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0005928285536356,286.78564453125,294.1499938964844,298.7201232910156,296.3678283691406,299.2686462402344,300.7308654785156,288.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.6799153946276426e-08,0.0012644855305552,-0.0950578600168228,0.0,0.0,0.0,-0.0230555813759565,60.0,19.41090583801269,0.0,-1.0902068936502476e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.000118231291708,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,0.0001245032763108,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.195771417580544e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001245032617589,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0005905894213356,286.8016662597656,294.1499938964844,298.6805725097656,296.35711669921875,299.2554626464844,300.69677734375,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.312524795532227,0.0,-1.0819866957945125e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.000118231291708,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.562255859375,0.0,0.0,0.0001245032763108,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.195771417580544e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001245032617589,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0005905894213356,286.8016662597656,294.1499938964844,298.6805725097656,296.35711669921875,299.2554626464844,300.69677734375,288.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597094755619,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.312524795532227,0.0,-1.0819866957945125e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,0.0001180000399472,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001242597500095,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,9.177785250358284e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,0.0001242597354575,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,0.0005894342903047,286.8096923828125,294.1499938964844,298.6573791503906,296.3492431640625,299.2488098144531,300.6787109375,288.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,-0.0226357504725456,60.0,19.260698318481445,0.0,-1.0777581849197305e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,0.0001177263693534,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0001239715638803,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,9.15649943635799e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,0.0001239715493284,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0005880672251805,286.817626953125,294.1499938964844,298.63201904296875,296.3397521972656,299.2415466308594,300.654541015625,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.1910457611084,0.0,-1.0727647747899029e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,0.0001171589537989,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,0.0001233740476891,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,9.11236711544916e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001233740331372,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.00058523286134,286.83349609375,294.1499938964844,298.5751647949219,296.31622314453125,299.2266845703125,300.6035461425781,288.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.49039908087434e-08,0.0012482850579544,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,19.04427719116211,0.0,-1.0624484048094018e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,0.0001171589537989,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,0.0001233740476891,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,9.11236711544916e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,0.0001233740331372,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.00058523286134,286.83349609375,294.1499938964844,298.5751647949219,296.31622314453125,299.2266845703125,300.6035461425781,288.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.49039908087434e-08,0.0012482850579544,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,19.04427719116211,0.0,-1.0624484048094018e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,0.0001165304202004,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0001227121683768,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.063481411430983e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,0.0001227121538249,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0005820932565256,286.8492736816406,294.1499938964844,298.5107421875,296.2870178222656,299.21075439453125,300.5448303222656,288.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.874242782592773,0.0,-1.0510792236573253e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,0.0001165304202004,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069030761719,0.0,0.0,0.0001227121683768,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070861816406,0.0,0.0,9.063481411430983e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,0.0001227121538249,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,0.0005820932565256,286.8492736816406,294.1499938964844,298.5107421875,296.2870178222656,299.21075439453125,300.5448303222656,288.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.874242782592773,0.0,-1.0510792236573253e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
