time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001158325540018,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0001219772821059,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,9.009202040033416e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.000121977267554,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0005786072579212,286.86492919921875,294.1499938964844,298.4393615722656,296.25262451171875,299.19366455078125,300.47918701171875,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.681791305541992,0.0,-1.0385274151758497e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001158325540018,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0001219772821059,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217956542969,0.0,0.0,9.009202040033416e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.000121977267554,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0005786072579212,286.86492919921875,294.1499938964844,298.4393615722656,296.25262451171875,299.19366455078125,300.47918701171875,288.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341549154371,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.681791305541992,0.0,-1.0385274151758497e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001150218449765,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001211235721712,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,8.946147136157379e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001211235576192,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,0.0005745576345361,286.8804626464844,294.1499938964844,298.3617858886719,296.21356201171875,299.1753234863281,300.40728759765625,288.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.46406936645508,0.0,-1.0240410119877197e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001150218449765,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361999511719,0.0,0.0,0.0001211235721712,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,8.946147136157379e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001211235576192,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,0.0005745576345361,286.8804626464844,294.1499938964844,298.3617858886719,296.21356201171875,299.1753234863281,300.40728759765625,288.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.46406936645508,0.0,-1.0240410119877197e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001145780697697,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001206562519655,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,8.911631448427215e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0001206562374136,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0005723408539779,286.8881530761719,294.1499938964844,298.32086181640625,296.1924133300781,299.1657409667969,300.3696594238281,288.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.1687523716072974e-08,0.0012207991676405,-0.0818163454532623,0.0,0.0,0.0,-0.0205216389149427,60.0,18.344799041748047,0.0,-1.0161542718378769e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0001140460881288,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.000120096046885,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,8.870254532666877e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506042480469,0.0,0.0,0.000120096032333,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0005696834996342,286.89581298828125,294.1499938964844,298.2786560058594,296.1703186035156,299.1557922363281,300.3306579589844,288.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151642004027,3.1024548263758334e-08,0.0012151332339271,-0.0800957083702087,0.0,0.0,0.0,-0.0201929882168769,60.0,18.21486091613769,0.0,-1.0067400779689708e-07,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648254394531,0.0,0.0,0.0001126442075474,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,0.0001186197987408,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,8.76121994224377e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001186197841889,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.000562680826988,286.9109191894531,294.1499938964844,298.1907043457031,296.1233825683594,299.1347961425781,300.2489929199219,288.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002275325357,2.9277515523062906e-08,0.00120019831229,-0.0755583047866821,0.0,0.0,0.0,-0.0193269290030002,60.0,17.913761138916016,0.0,-9.821419411082388e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648254394531,0.0,0.0,0.0001126442075474,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,0.0001186197987408,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,8.76121994224377e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001186197841889,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.000562680826988,286.9109191894531,294.1499938964844,298.1907043457031,296.1233825683594,299.1347961425781,300.2489929199219,288.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002275325357,2.9277515523062906e-08,0.00120019831229,-0.0755583047866821,0.0,0.0,0.0,-0.0193269290030002,60.0,17.913761138916016,0.0,-9.821419411082388e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001109862569137,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001168738963315,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,8.632267417851835e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0001168738817796,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0005543990409933,286.9258728027344,294.1499938964844,298.0985717773437,296.0732421875,299.11309814453125,300.1651611328125,288.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721140646144704e-08,0.0011825333349406,-0.0701863244175911,0.0,0.0,0.0,-0.0183026790618896,60.0,17.57975959777832,0.0,-9.534432621194357e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001109862569137,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001168738963315,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,8.632267417851835e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0001168738817796,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0005543990409933,286.9258728027344,294.1499938964844,298.0985717773437,296.0732421875,299.11309814453125,300.1651611328125,288.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721140646144704e-08,0.0011825333349406,-0.0701863244175911,0.0,0.0,0.0,-0.0183026790618896,60.0,17.57975959777832,0.0,-9.534432621194357e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.000108956672193,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.00011473664199,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,8.474411151837558e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.000114736634714,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.000544260838069,286.9403686523437,294.1499938964844,298.0030212402344,296.0204772949219,299.0898132324219,300.07891845703125,288.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.189796447753906,0.0,-9.188912031277141e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.000108956672193,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.00011473664199,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,8.474411151837558e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.000114736634714,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923828125,0.0,0.0,0.000544260838069,286.9403686523437,294.1499938964844,298.0030212402344,296.0204772949219,299.0898132324219,300.07891845703125,288.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682263344288926e-08,0.0011609136126935,-0.0636023730039596,0.0,0.0,0.0,-0.0170489083975553,60.0,17.189796447753906,0.0,-9.188912031277141e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001068492783815,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0001125174603657,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,8.310502744279802e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.0001125174458138,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0005337339825928,286.95465087890625,294.1499938964844,297.9046936035156,295.9655456542969,299.06561279296875,299.9919128417969,288.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056230619682538e-08,0.0011384588433429,-0.0567576363682746,0.0,0.0,0.0,-0.0157470721751451,60.0,16.7806396484375,0.0,-8.836892817498666e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001068492783815,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0001125174603657,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,8.310502744279802e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061767578125,0.0,0.0,0.0001125174458138,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,0.0005337339825928,286.95465087890625,294.1499938964844,297.9046936035156,295.9655456542969,299.06561279296875,299.9919128417969,288.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384808458387,2.2056230619682538e-08,0.0011384588433429,-0.0567576363682746,0.0,0.0,0.0,-0.0157470721751451,60.0,16.7806396484375,0.0,-8.836892817498666e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,0.0001057616100297,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,0.00011137209367,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,8.225905912695453e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0001113720791181,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,0.0005283008795231,286.9617614746094,294.1499938964844,297.8547058105469,295.9374084472656,299.053466796875,299.9485778808594,288.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268872767686,2.070091476014113e-08,0.0011268665548413,-0.0532218888401985,0.0,0.0,0.0,-0.015075166709721,60.0,16.573505401611328,0.0,-8.657898575847869e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71954345703125,0.0,0.0,0.0001046987090376,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,0.0001102528040064,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.0,0.0,8.1432364822831e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0001102527967304,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,0.0005229914677329,286.96881103515625,294.1499938964844,297.80426025390625,295.9089660644531,299.0411071777344,299.90509033203125,288.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.93764808642527e-08,0.0011155419051647,-0.0497648157179355,0.0,0.0,0.0,-0.0144185898825526,60.0,16.362266540527344,0.0,-8.484749258741432e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0001027603866532,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.000108211657789,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,7.992477912921458e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,0.0001082116505131,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0005133091472089,286.982666015625,294.1499938964844,297.7024841308594,295.8512878417969,299.01544189453125,299.81817626953125,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949069401249,1.6961273274773703e-08,0.0010948900599032,-0.0434561409056186,0.0,0.0,0.0,-0.0132212694734334,60.0,15.947073936462402,0.0,-8.173495302798983e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,0.0001027603866532,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.000108211657789,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,7.992477912921458e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,0.0001082116505131,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0005133091472089,286.982666015625,294.1499938964844,297.7024841308594,295.8512878417969,299.01544189453125,299.81817626953125,288.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949069401249,1.6961273274773703e-08,0.0010948900599032,-0.0434561409056186,0.0,0.0,0.0,-0.0132212694734334,60.0,15.947073936462402,0.0,-8.173495302798983e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,0.0001011577842291,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001065240358002,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,7.867830572649837e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0001065240212483,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,0.0005053037893958,286.9962463378906,294.1499938964844,297.6000061035156,295.7929992675781,298.98846435546875,299.7320861816406,288.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778312571346,1.4964424366326057e-08,0.0010778162395581,-0.0382363609969615,0.0,0.0,0.0,-0.0122313518077135,60.0,15.563461303710938,0.0,-7.92054208886839e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,0.0001011577842291,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001065240358002,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458190917969,0.0,0.0,7.867830572649837e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0001065240212483,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,0.0005053037893958,286.9962463378906,294.1499938964844,297.6000061035156,295.7929992675781,298.98846435546875,299.7320861816406,288.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778312571346,1.4964424366326057e-08,0.0010778162395581,-0.0382363609969615,0.0,0.0,0.0,-0.0122313518077135,60.0,15.563461303710938,0.0,-7.92054208886839e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,9.981111361412331e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001051059298333,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,7.763089524814859e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,0.0001051059225574,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.0004985769628547,287.0096435546875,294.1499938964844,297.4975280761719,295.73468017578125,298.9603576660156,299.6465759277344,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634844657033,1.3286512334786948e-08,0.0010634711943566,-0.0338478870689868,0.0,0.0,0.0,-0.011399551294744,60.0,15.211552619934082,0.0,-7.71106059005433e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582702636719,0.0,0.0,9.981111361412331e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0001051059298333,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,7.763089524814859e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,0.0001051059225574,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.0004985769628547,287.0096435546875,294.1499938964844,297.4975280761719,295.73468017578125,298.9603576660156,299.6465759277344,288.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634844657033,1.3286512334786948e-08,0.0010634711943566,-0.0338478870689868,0.0,0.0,0.0,-0.011399551294744,60.0,15.211552619934082,0.0,-7.71106059005433e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,9.876108379103243e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0001040001952787,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,7.681420538574457e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001040001880028,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0004933318123221,287.0229187011719,294.1499938964844,297.3957214355469,295.6768493652344,298.93121337890625,299.56121826171875,288.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522943921387,1.1978216640784469e-08,0.0010522824013605,-0.0304247736930847,0.0,0.0,0.0,-0.0107509652152657,60.0,14.893047332763672,0.0,-7.54967004468199e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,9.876108379103243e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0001040001952787,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,7.681420538574457e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001040001880028,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0004933318123221,287.0229187011719,294.1499938964844,297.3957214355469,295.6768493652344,298.93121337890625,299.56121826171875,288.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522943921387,1.1978216640784469e-08,0.0010522824013605,-0.0304247736930847,0.0,0.0,0.0,-0.0107509652152657,60.0,14.893047332763672,0.0,-7.54967004468199e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,9.832745126914232e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001035435634548,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,7.647693564649671e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0001035435489029,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0004911657306365,287.0295104980469,294.1499938964844,297.3453063964844,295.64825439453125,298.916259765625,299.51837158203125,288.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476737516,1.1437930602653525e-08,0.0010476623428985,-0.029010821133852,0.0,0.0,0.0,-0.0104831214994192,60.0,14.745637893676758,0.0,-7.483518515982723e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78338623046875,0.0,0.0,9.796584345167504e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0001031627689371,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,7.619568350492045e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.0001031627543852,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0004893594305031,287.0361022949219,294.1499938964844,297.2953186035156,295.6199951171875,298.901123046875,299.4755859375,288.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987383447513821e-08,0.0010438073659315,-0.0278315879404544,0.0,0.0,0.0,-0.010259754024446,60.0,14.60580062866211,0.0,-7.42857650948281e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,9.744105773279443e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001026101454044,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,7.578751683467999e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,0.0001026101308525,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.00048673801939,287.0491638183594,294.1499938964844,297.1969909667969,295.56475830078125,298.8697204589844,299.3900146484375,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.03335340284616e-08,0.001038214424625,-0.0261200424283742,0.0,0.0,0.0,-0.0099356034770607,60.0,14.35996437072754,0.0,-7.34920320155652e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,9.744105773279443e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959289550781,0.0,0.0,0.0001026101454044,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,7.578751683467999e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,0.0001026101308525,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.00048673801939,287.0491638183594,294.1499938964844,297.1969909667969,295.56475830078125,298.8697204589844,299.3900146484375,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382246691733,1.03335340284616e-08,0.001038214424625,-0.0261200424283742,0.0,0.0,0.0,-0.0099356034770607,60.0,14.35996437072754,0.0,-7.34920320155652e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,9.703265823191032e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083190917969,0.0,0.0,0.0001021800781018,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,7.546987035311759e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001021800708258,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,0.0004846979863941,287.06219482421875,294.1499938964844,297.1014099121094,295.5115966796875,298.8373107910156,299.3045959472656,288.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.001033863867633,-0.024787938222289,0.0,0.0,0.0,-0.0096833547577261,60.0,14.139668464660645,0.0,-7.287727754601292e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,9.703265823191032e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083190917969,0.0,0.0,0.0001021800781018,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,7.546987035311759e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001021800708258,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080139160156,0.0,0.0,0.0004846979863941,287.06219482421875,294.1499938964844,297.1014099121094,295.5115966796875,298.8373107910156,299.3045959472656,288.59423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824700164529077e-09,0.001033863867633,-0.024787938222289,0.0,0.0,0.0,-0.0096833547577261,60.0,14.139668464660645,0.0,-7.287727754601292e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,9.672755550127476e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0001018587936414,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,7.523257227148861e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001018587863654,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,0.0004831739352084,287.0751953125,294.1499938964844,297.0093078613281,295.46112060546875,298.8039245605469,299.22003173828125,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456690632478e-09,0.0010306123876944,-0.0237926784902811,0.0,0.0,0.0,-0.0094949007034301,60.0,13.94101619720459,0.0,-7.241969512961077e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,9.672755550127476e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,0.0001018587936414,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208312988281,0.0,0.0,7.523257227148861e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001018587863654,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82037353515625,0.0,0.0,0.0004831739352084,287.0751953125,294.1499938964844,297.0093078613281,295.46112060546875,298.8039245605469,299.22003173828125,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.44456690632478e-09,0.0010306123876944,-0.0237926784902811,0.0,0.0,0.0,-0.0094949007034301,60.0,13.94101619720459,0.0,-7.241969512961077e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,9.649374260334298e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001016125752357,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,7.505070971092209e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,0.0001016125679598,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0004820059984922,287.088134765625,294.1499938964844,296.9213562011719,295.4138488769531,298.7696533203125,299.1367492675781,288.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.0010281208669766,-0.0230299178510904,0.0,0.0,0.0,-0.0093504814431071,60.0,13.761056900024414,0.0,-7.20700086276338e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,9.649374260334298e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330383300781,0.0,0.0,0.0001016125752357,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,7.505070971092209e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,0.0001016125679598,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0004820059984922,287.088134765625,294.1499938964844,296.9213562011719,295.4138488769531,298.7696533203125,299.1367492675781,288.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153252378268917e-09,0.0010281208669766,-0.0230299178510904,0.0,0.0,0.0,-0.0093504814431071,60.0,13.761056900024414,0.0,-7.20700086276338e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,9.638503979658708e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0001014981025946,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,7.496616308344528e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8391418457031,0.0,0.0,0.0001014980953186,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388977050781,0.0,0.0,0.0004814629792235,287.0946044921875,294.1499938964844,296.879150390625,295.3916015625,298.7523803710937,299.09521484375,288.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017815827405684e-09,0.0010269627673551,-0.022675285115838,0.0,0.0,0.0,-0.0092833396047353,60.0,13.67336082458496,0.0,-7.190772066678619e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84527587890625,0.0,0.0,9.630705608287826e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,0.0001014159861369,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,7.490551797673106e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,0.000101415978861,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,0.0004810734826605,287.10107421875,294.1499938964844,296.8382263183594,295.370361328125,298.73486328125,299.0542907714844,288.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920661542788366e-09,0.0010261326096951,-0.0224208869040012,0.0,0.0,0.0,-0.0092351790517568,60.0,13.59271240234375,0.0,-7.179141903179699e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,9.618777403375134e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0001012903740047,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,7.4812734965235e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0001012903667287,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0004804776108358,287.1139831542969,294.1499938964844,296.7606201171875,295.33123779296875,298.69921875,298.9750061035156,288.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.446352005004885,0.0,-7.161368387187397e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,9.618777403375134e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,0.0001012903740047,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,7.4812734965235e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0001012903667287,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,0.0004804776108358,287.1139831542969,294.1499938964844,296.7606201171875,295.33123779296875,298.69921875,298.9750061035156,288.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.446352005004885,0.0,-7.161368387187397e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,9.61086043389514e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,0.0001012070060824,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,7.475116581190377e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001012069988064,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,0.0004800821770913,287.1268615722656,294.1499938964844,296.68927001953125,295.2969970703125,298.6629638671875,298.8991394042969,288.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125974431633,60.0,13.317139625549316,0.0,-7.149585457000286e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
