time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86993408203125,0.0,0.0,9.61086043389514e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699951171875,0.0,0.0,0.0001012070060824,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,7.475116581190377e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001012069988064,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697204589844,0.0,0.0,0.0004800821770913,287.1268615722656,294.1499938964844,296.68927001953125,295.2969970703125,298.6629638671875,298.8991394042969,288.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673408657955406e-09,0.0010240166448056,-0.021773437038064,0.0,0.0,0.0,-0.0091125974431633,60.0,13.317139625549316,0.0,-7.149585457000286e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,9.606067760614678e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,0.0001011565400403,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,7.47138838050887e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0001011565254884,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.0,0.000479842768982,287.1397399902344,294.1499938964844,296.62481689453125,295.2682800292969,298.6262512207031,298.826904296875,288.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.20297908782959,0.0,-7.142456581732405e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,9.606067760614678e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,0.0001011565400403,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824768066406,0.0,0.0,7.47138838050887e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822631835937,0.0,0.0,0.0001011565254884,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.0,0.000479842768982,287.1397399902344,294.1499938964844,296.62481689453125,295.2682800292969,298.6262512207031,298.826904296875,288.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.021617067977786,0.0,0.0,0.0,-0.009082993492484,60.0,13.20297908782959,0.0,-7.142456581732405e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.603907528799029e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001011337881209,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,7.469708361895755e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0001011337808449,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0004797348519787,287.1526184082031,294.1499938964844,296.5679626464844,295.2455749511719,298.5892639160156,298.75897216796875,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.009069649502635,60.0,13.103699684143066,0.0,-7.139244218024032e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.603907528799029e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,0.0001011337881209,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,7.469708361895755e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,0.0001011337808449,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.0004797348519787,287.1526184082031,294.1499938964844,296.5679626464844,295.2455749511719,298.5892639160156,298.75897216796875,288.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.009069649502635,60.0,13.103699684143066,0.0,-7.139244218024032e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,9.603479702491312e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,0.0001011292843031,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,7.469375850632787e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,0.0001011292770272,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0004797134897671,287.1590576171875,294.1499938964844,296.5426330566406,295.2366943359375,298.5707092285156,298.72564697265625,288.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.05729866027832,0.0,-7.138608282275527e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,9.603706712368876e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0001011316708172,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,7.46955192880705e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.0001011316635413,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.000479724840261,287.1654663085937,294.1499938964844,296.5194396972656,295.22955322265625,298.5520935058594,298.6944580078125,288.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.017251014709473,0.0,-7.138945790075013e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,9.604861406842248e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0001011438289424,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,7.47044978197664e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,0.0001011438216664,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,0.0004797824949491,287.1783447265625,294.1499938964844,296.4798889160156,295.220703125,298.514892578125,298.6363525390625,288.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.94779109954834,0.0,-7.14066246132461e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,9.604861406842248e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,0.0001011438289424,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,7.47044978197664e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,0.0001011438216664,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,0.0004797824949491,287.1783447265625,294.1499938964844,296.4798889160156,295.220703125,298.514892578125,298.6363525390625,288.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.94779109954834,0.0,-7.14066246132461e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,9.606798994354904e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0001011642380035,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,7.471957360394299e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315490722656,0.0,0.0,0.0001011642234516,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.0004798792942892,287.1911926269531,294.1499938964844,296.45001220703125,295.2196350097656,298.47784423828125,298.5868530273437,288.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.898327827453612,0.0,-7.143543712118118e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,9.606798994354904e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,0.0001011642380035,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317321777344,0.0,0.0,7.471957360394299e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315490722656,0.0,0.0,0.0001011642234516,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.0004798792942892,287.1911926269531,294.1499938964844,296.45001220703125,295.2196350097656,298.47784423828125,298.5868530273437,288.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.898327827453612,0.0,-7.143543712118118e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,9.609373228158802e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001011913409456,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440612792969,0.0,0.0,7.473958976333961e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0001011913336697,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,0.0004800078750122,287.2040405273437,294.1499938964844,296.4277648925781,295.2248229980469,298.4410705566406,298.5443725585937,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.86284637451172,0.0,-7.147372826921129e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,9.609373228158802e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001011913409456,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440612792969,0.0,0.0,7.473958976333961e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0001011913336697,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94366455078125,0.0,0.0,0.0004800078750122,287.2040405273437,294.1499938964844,296.4277648925781,295.2248229980469,298.4410705566406,298.5443725585937,288.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.86284637451172,0.0,-7.147372826921129e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,9.613468137104064e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562683105469,0.0,0.0,0.0001012344655464,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,7.477143662981689e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,0.0001012344509945,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,0.0004802124167326,287.2169189453125,294.1499938964844,296.410400390625,295.2341613769531,298.40460205078125,298.507568359375,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.838930130004885,0.0,-7.153465020337535e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,9.613468137104064e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562683105469,0.0,0.0,0.0001012344655464,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,7.477143662981689e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,0.0001012344509945,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559936523437,0.0,0.0,0.0004802124167326,287.2169189453125,294.1499938964844,296.410400390625,295.2341613769531,298.40460205078125,298.507568359375,288.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091286990791559,60.0,12.838930130004885,0.0,-7.153465020337535e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,9.616645547794178e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624328613281,0.0,0.0,0.0001012679276755,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,7.479615305783227e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96240234375,0.0,0.0,0.0001012679203995,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,0.0004803711781278,287.22332763671875,294.1499938964844,296.4034423828125,295.2402648925781,298.38653564453125,298.49176025390625,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.832388877868652,0.0,-7.15819510332949e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,9.620274067856371e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001013061337289,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,7.482437649741769e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,0.0001013061264529,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9683532714844,0.0,0.0,0.00048055240768,287.2297668457031,294.1499938964844,296.3975830078125,295.24725341796875,298.3684997558594,298.4768981933594,288.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250204941257,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.827739715576172,0.0,-7.16359807029221e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,9.630874410504477e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0001014177614706,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,7.4906820373144e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,0.0001014177541946,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.0004810819227714,287.2426147460937,294.1499938964844,296.388916015625,295.2637939453125,298.3331298828125,298.45379638671875,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.831937789916992,0.0,-7.179393435308158e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,9.630874410504477e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0001014177614706,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,7.4906820373144e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,0.0001014177541946,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,0.0004810819227714,287.2426147460937,294.1499938964844,296.388916015625,295.2637939453125,298.3331298828125,298.45379638671875,288.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922765637464636e-09,0.0010261480929329,-0.0224263984709978,0.0,0.0,0.0,-0.0092362100258469,60.0,12.831937789916992,0.0,-7.179393435308158e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.644425881560892e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,0.0001015604648273,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,7.501222717110068e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0001015604575513,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0004817588778678,287.2555236816406,294.1499938964844,296.3840637207031,295.28338623046875,298.2984313964844,298.4367370605469,288.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091609243228053e-09,0.0010275921085849,-0.0228685121983289,0.0,0.0,0.0,-0.0093199145048856,60.0,12.848478317260742,0.0,-7.199612639396946e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.644425881560892e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,0.0001015604648273,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,7.501222717110068e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0001015604575513,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,0.0004817588778678,287.2555236816406,294.1499938964844,296.3840637207031,295.28338623046875,298.2984313964844,298.4367370605469,288.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091609243228053e-09,0.0010275921085849,-0.0228685121983289,0.0,0.0,0.0,-0.0093199145048856,60.0,12.848478317260742,0.0,-7.199612639396946e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,9.660461364546792e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001017293252516,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,7.51369443605654e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001017293179756,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0004825598443858,287.2684020996094,294.1499938964844,296.3826599121094,295.3056945800781,298.2642822265625,298.4237670898437,288.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189578667283,60.0,12.873943328857422,0.0,-7.223572850989515e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,9.660461364546792e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001017293252516,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,7.51369443605654e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001017293179756,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0004825598443858,287.2684020996094,294.1499938964844,296.3826599121094,295.3056945800781,298.2642822265625,298.4237670898437,288.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291394320598556e-09,0.0010293007362633,-0.0233916267752647,0.0,0.0,0.0,-0.0094189578667283,60.0,12.873943328857422,0.0,-7.223572850989515e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,9.679297363618387e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,0.0001019276751321,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,7.528344576712698e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.0001019276678562,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0004835007421206,287.28131103515625,294.1499938964844,296.3843688964844,295.3303527832031,298.23077392578125,298.4147033691406,288.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.908305168151855,0.0,-7.25176931837268e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,9.679297363618387e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,0.0001019276751321,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,7.528344576712698e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.0001019276678562,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,0.0004835007421206,287.28131103515625,294.1499938964844,296.3843688964844,295.3303527832031,298.23077392578125,298.4147033691406,288.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060854703187,0.0,0.0,0.0,-0.0095352968201041,60.0,12.908305168151855,0.0,-7.25176931837268e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,9.68887616181746e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001020285417325,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,7.53579442971386e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,0.0001020285344566,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,0.0004839792381972,287.28778076171875,294.1499938964844,296.3862609863281,295.3434753417969,298.2139892578125,298.4099426269531,288.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.0243185516446828,0.0,0.0,0.0,-0.0095944600179791,60.0,12.925436973571776,0.0,-7.266129387062392e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,9.699714428279548e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,0.0001021426796796,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,7.544224354205653e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001021426724037,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,0.0004845206567551,287.29425048828125,294.1499938964844,296.3887939453125,295.3570251464844,298.19732666015625,298.4061584472656,288.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.945297241210938,0.0,-7.282395131369412e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,9.723256516736e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001023905861075,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,7.562535029137507e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001023905788315,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0004856965970247,287.30718994140625,294.1499938964844,296.39556884765625,295.3853454589844,298.1650390625,298.40411376953125,288.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.996031761169434,0.0,-7.317787265037623e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,9.723256516736e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001023905861075,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433349609375,0.0,0.0,7.562535029137507e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001023905788315,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0004856965970247,287.30718994140625,294.1499938964844,296.39556884765625,295.3853454589844,298.1650390625,298.40411376953125,288.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359896114096,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.996031761169434,0.0,-7.317787265037623e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,9.74769427557476e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001026479294523,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,7.581542013213038e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0001026479221764,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004869173280894,287.3201904296875,294.1499938964844,296.4043884277344,295.4149475097656,298.133544921875,298.40557861328125,288.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.053348541259766,0.0,-7.354617537203012e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,9.74769427557476e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,0.0001026479294523,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,7.581542013213038e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,0.0001026479221764,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004869173280894,287.3201904296875,294.1499938964844,296.4043884277344,295.4149475097656,298.133544921875,298.40557861328125,288.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385931236669,-0.0262370985001325,0.0,0.0,0.0,-0.0099577512592077,60.0,13.053348541259766,0.0,-7.354617537203012e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,9.77281088125892e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,0.0001029124177875,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,7.60107723181136e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0001029124105116,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,0.0004881719651166,287.33319091796875,294.1499938964844,296.41485595703125,295.44549560546875,298.1026611328125,298.4094543457031,288.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.114753723144531,0.0,-7.392567624719959e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,9.77281088125892e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682983398437,0.0,0.0,0.0001029124177875,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,7.60107723181136e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0001029124105116,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06805419921875,0.0,0.0,0.0004881719651166,287.33319091796875,294.1499938964844,296.41485595703125,295.44549560546875,298.1026611328125,298.4094543457031,288.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.114753723144531,0.0,-7.392567624719959e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.080810546875,0.0,0.0,9.798380051506685e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.000103181671875,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,7.620963879162446e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,0.0001031816645991,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0004894491867162,287.34619140625,294.1499938964844,296.4266052246094,295.4765930175781,298.0722045898437,298.4151611328125,288.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.17923641204834,0.0,-7.431301440874449e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.080810546875,0.0,0.0,9.798380051506685e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.000103181671875,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,7.620963879162446e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,0.0001031816645991,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0004894491867162,287.34619140625,294.1499938964844,296.4266052246094,295.4765930175781,298.0722045898437,298.4151611328125,288.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.17923641204834,0.0,-7.431301440874449e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,9.811187192099168e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0001033165463013,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,7.630925392732024e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0001033165317494,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0004900889471173,287.35272216796875,294.1499938964844,296.432861328125,295.4922180175781,298.05718994140625,298.41900634765625,288.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.212883949279783,0.0,-7.45074117958211e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,9.82387355179526e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,0.0001034501328831,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,7.640792318852618e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,0.0001034501256071,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.0004907226539216,287.3592224121094,294.1499938964844,296.4393005371094,295.50787353515625,298.0423583984375,298.42333984375,288.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.24696445465088,0.0,-7.470021046174224e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,9.84893340501003e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0001037140245898,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,7.660283154109493e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001037140173139,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0004919744096696,287.3722839355469,294.1499938964844,296.4525451660156,295.5390319824219,298.0130920410156,298.4330749511719,288.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.315862655639648,0.0,-7.50818074379822e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,9.84893340501003e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0001037140245898,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,7.660283154109493e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060791015625,0.0,0.0,0.0001037140173139,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0004919744096696,287.3722839355469,294.1499938964844,296.4525451660156,295.5390319824219,298.0130920410156,298.4330749511719,288.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.315862655639648,0.0,-7.50818074379822e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
