time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.872778173303232e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001039651178871,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,7.678829570068046e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0001039651106111,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0004931655130349,287.3853759765625,294.1499938964844,296.4660339355469,295.5696716308594,297.9847106933594,298.4443054199219,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.38476848602295,0.0,-7.544579716523003e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.872778173303232e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001039651178871,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.118896484375,0.0,0.0,7.678829570068046e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187438964844,0.0,0.0,0.0001039651106111,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0004931655130349,287.3853759765625,294.1499938964844,296.4660339355469,295.5696716308594,297.9847106933594,298.4443054199219,288.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.38476848602295,0.0,-7.544579716523003e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.895524271996692e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0001042046496877,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,7.696520333411172e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001042046424117,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0004943017265759,287.3984680175781,294.1499938964844,296.4793701171875,295.5993957519531,297.95721435546875,298.45672607421875,288.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.453164100646973,0.0,-7.57938423134874e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.895524271996692e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0001042046496877,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,7.696520333411172e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001042046424117,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0004943017265759,287.3984680175781,294.1499938964844,296.4793701171875,295.5993957519531,297.95721435546875,298.45672607421875,288.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.453164100646973,0.0,-7.57938423134874e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385498046875,0.0,0.0,9.907175262924284e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.000104327336885,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,7.705582538619637e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.000104327329609,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383972167969,0.0,0.0,0.0004948837449774,287.4057922363281,294.1499938964844,296.4866638183594,295.61553955078125,297.9423217773437,298.4637756347656,288.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.23652856842682e-08,0.0010555839398875,-0.0314376540482044,0.0,0.0,0.0,-0.0109428102150559,60.0,13.489697456359863,0.0,-7.5972423019266e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441345214844,0.0,0.0,9.916320414049552e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,0.00010442364146,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,7.712695514783263e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,0.000104423634184,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,0.0004953405587002,287.4115905761719,294.1499938964844,296.4922180175781,295.6278991699219,297.9306335449219,298.46929931640625,288.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479233646445208e-08,0.0010565585689619,-0.0317358076572418,0.0,0.0,0.0,-0.0109993005171418,60.0,13.518399238586426,0.0,-7.611274810415125e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,9.927081555360928e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0001045369572238,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,7.721065048826858e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505432128906,0.0,0.0,0.0001045369499479,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,0.0004958781064487,287.4181213378906,294.1499938964844,296.4983215332031,295.6415710449219,297.917236328125,298.4755859375,288.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613307731612622e-08,0.0010577066568657,-0.0320866145193576,0.0,0.0,0.0,-0.0110657745972275,60.0,13.551616668701172,0.0,-7.627802744991642e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,9.936671267496422e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,0.0001046379475155,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15704345703125,0.0,0.0,7.728524360572919e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0001046379402396,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,0.0004963571554981,287.4246826171875,294.1499938964844,296.5041809082031,295.65478515625,297.90411376953125,298.48175048828125,288.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279703895014e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.582566261291504,0.0,-7.642547927844134e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,9.954014967661352e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001048205886036,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.0,0.0,7.742013985989615e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0001048205813276,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,0.0004972235183231,287.43780517578125,294.1499938964844,296.51495361328125,295.6797180175781,297.8785705566406,298.4931640625,288.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948894401176858e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.639310836791992,0.0,-7.669250123854e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16961669921875,0.0,0.0,9.954014967661352e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001048205886036,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.0,0.0,7.742013985989615e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,0.0001048205813276,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694641113281,0.0,0.0,0.0004972235183231,287.43780517578125,294.1499938964844,296.51495361328125,295.6797180175781,297.8785705566406,298.4931640625,288.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948894401176858e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.639310836791992,0.0,-7.669250123854e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,9.969258826458828e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001049811035045,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,7.753869431326166e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001049810962285,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0004979849327355,287.4509582519531,294.1499938964844,296.5241394042969,295.7022705078125,297.85382080078125,298.5032653808594,288.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138818921731854e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.689233779907228,0.0,-7.69275700918115e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,9.969258826458828e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,0.0001049811035045,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825561523437,0.0,0.0,7.753869431326166e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001049810962285,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0004979849327355,287.4509582519531,294.1499938964844,296.5241394042969,295.7022705078125,297.85382080078125,298.5032653808594,288.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138818921731854e-08,0.0010622013360261,-0.0334615148603916,0.0,0.0,0.0,-0.0113262990489602,60.0,13.689233779907228,0.0,-7.69275700918115e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,9.982853225665168e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0001051242652465,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953430175781,0.0,0.0,7.764443580526859e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.0001051242579706,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0004986640415154,287.4640808105469,294.1499938964844,296.5313720703125,295.7221374511719,297.8295288085937,298.51220703125,288.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.734138488769531,0.0,-7.71375212593739e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,9.982853225665168e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0001051242652465,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1953430175781,0.0,0.0,7.764443580526859e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.0001051242579706,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19500732421875,0.0,0.0,0.0004986640415154,287.4640808105469,294.1499938964844,296.5313720703125,295.7221374511719,297.8295288085937,298.51220703125,288.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.734138488769531,0.0,-7.71375212593739e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.994109132094307e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.000105242790596,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,7.773197285132483e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0001052427833201,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,0.0004992262693122,287.4772033691406,294.1499938964844,296.53631591796875,295.73895263671875,297.8056640625,298.5196228027344,288.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.771944046020508,0.0,-7.731156159707099e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,9.994109132094307e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.000105242790596,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,7.773197285132483e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0001052427833201,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,0.0004992262693122,287.4772033691406,294.1499938964844,296.53631591796875,295.73895263671875,297.8056640625,298.5196228027344,288.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.771944046020508,0.0,-7.731156159707099e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,9.999699977925049e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0001053016676451,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145080566406,0.0,0.0,7.77754612499848e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,0.0001053016603691,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,0.0004995055496692,287.4837646484375,294.1499938964844,296.5378112792969,295.7460632324219,297.7937316894531,298.52349853515625,288.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.791364669799805,0.0,-7.739807728057714e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207336425781,0.0,0.0,0.0001000377378659,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,0.0001053445739671,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,7.780714804539457e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001053445666912,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,0.0004997090436518,287.4903259277344,294.1499938964844,296.5386047363281,295.7522888183594,297.7819519042969,298.5264892578125,288.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394759923219,60.0,13.806143760681152,0.0,-7.746116637008529e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,0.0001001001874101,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.000105410334072,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,7.785572233842686e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,0.0001054103267961,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0005000210367143,287.5034484863281,294.1499938964844,296.5378723144531,295.7618408203125,297.7587890625,298.5294189453125,288.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.82461166381836,0.0,-7.7557906763559e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,0.0001001001874101,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.000105410334072,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,7.785572233842686e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,0.0001054103267961,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,0.0005000210367143,287.5034484863281,294.1499938964844,296.5378723144531,295.7618408203125,297.7587890625,298.5294189453125,288.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.82461166381836,0.0,-7.7557906763559e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001001451964839,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.000105457722384,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.78907269705087e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.000105457715108,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.0005002458347007,287.5165405273437,294.1499938964844,296.53375244140625,295.7672119140625,297.7359924316406,298.5290832519531,288.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.832125663757324,0.0,-7.762765363850124e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0001001451964839,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,0.000105457722384,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464599609375,0.0,0.0,7.78907269705087e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.000105457715108,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.0005002458347007,287.5165405273437,294.1499938964844,296.53375244140625,295.7672119140625,297.7359924316406,298.5290832519531,288.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.832125663757324,0.0,-7.762765363850124e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.0001001750206341,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.000105489132693,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,7.791392272338271e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.000105489125417,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.000500394788105,287.5296325683594,294.1499938964844,296.5259094238281,295.7680358886719,297.7134094238281,298.5259094238281,288.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.830262184143066,0.0,-7.767389575974448e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,0.0001001750206341,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.000105489132693,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,7.791392272338271e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,0.000105489125417,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.000500394788105,287.5296325683594,294.1499938964844,296.5259094238281,295.7680358886719,297.7134094238281,298.5259094238281,288.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339189171791,0.0,0.0,0.0,-0.011624283157289,60.0,13.830262184143066,0.0,-7.767389575974448e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0001001889613689,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,0.0001055038155755,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,7.792476390022784e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0001055038082995,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,0.0005004644626751,287.5379943847656,294.1499938964844,296.5187683105469,295.7660217285156,297.6990051269531,298.5232849121094,288.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.826986312866213,0.0,-7.769552468062103e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718200683594,0.0,0.0,0.00010018877947,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0001055036191246,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,7.792462565703318e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0001055036118486,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0005004635313525,287.5426940917969,294.1499938964844,296.51397705078125,295.76397705078125,297.6909484863281,298.5194702148437,288.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.817543029785156,0.0,-7.769524046352674e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,0.0001001928394543,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,0.0001055078973877,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,7.792778342263773e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,0.0001055078901117,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,0.0005004838458262,287.5492248535156,294.1499938964844,296.50634765625,295.7599792480469,297.6797790527344,298.5159606933594,288.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352820768952,60.0,13.81019687652588,0.0,-7.770153587216555e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0001001907512545,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,0.0001055057000485,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,7.792615360813215e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0001055056927725,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0005004733684472,287.5557556152344,294.1499938964844,296.4975891113281,295.754638671875,297.6686096191406,298.51080322265625,289.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.79723834991455,0.0,-7.769829579729048e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001001801647362,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0001054945460055,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.79179172241129e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001054945387295,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0005004205158911,287.5687866210937,294.1499938964844,296.47637939453125,295.7396545410156,297.646240234375,298.49658203125,289.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.759638786315918,0.0,-7.768186804923971e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,0.0001001801647362,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,0.0001054945460055,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.79179172241129e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001054945387295,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0005004205158911,287.5687866210937,294.1499938964844,296.47637939453125,295.7396545410156,297.646240234375,298.49658203125,289.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.759638786315918,0.0,-7.768186804923971e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0001001588316285,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0001054720851243,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.790132804075256e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001054720778483,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0005003139958716,287.581787109375,294.1499938964844,296.45001220703125,295.7186889648437,297.62384033203125,298.47833251953125,289.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.710887908935549,0.0,-7.764879228489009e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0001001588316285,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0001054720851243,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.790132804075256e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,0.0001054720778483,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0005003139958716,287.581787109375,294.1499938964844,296.45001220703125,295.7186889648437,297.62384033203125,298.47833251953125,289.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811576306819,0.0,0.0,0.0,-0.0116142760962247,60.0,13.710887908935549,0.0,-7.764879228489009e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0001001478303805,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,0.0001054604945238,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.789277151459828e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0001054604872479,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0005002589896321,287.59478759765625,294.1499938964844,296.41998291015625,295.69158935546875,297.601318359375,298.4559326171875,289.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.649407386779783,0.0,-7.763173215380449e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0001001478303805,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,0.0001054604945238,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.789277151459828e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0001054604872479,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,0.0005002589896321,287.59478759765625,294.1499938964844,296.41998291015625,295.69158935546875,297.601318359375,298.4559326171875,289.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.649407386779783,0.0,-7.763173215380449e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001001652708509,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0001054788663168,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.790633389959112e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001054788590408,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0005003461265005,287.6077880859375,294.1499938964844,296.38818359375,295.6588439941406,297.5785827636719,298.42974853515625,289.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727753156445033e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.57618236541748,0.0,-7.765877541032752e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001001652708509,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0001054788663168,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.790633389959112e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001054788590408,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0005003461265005,287.6077880859375,294.1499938964844,296.38818359375,295.6588439941406,297.5785827636719,298.42974853515625,289.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727753156445033e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.57618236541748,0.0,-7.765877541032752e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0001001928176265,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001055078755598,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.792776159476489e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0001055078682838,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0005004837294109,287.6142578125,294.1499938964844,296.37164306640625,295.6404724121094,297.5670166015625,298.4146423339844,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919179618358,0.0,0.0,0.0,-0.0116352615877985,60.0,13.533227920532228,0.0,-7.770150034502876e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0001002095013973,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0001055254397215,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.794073462719098e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0001055254324455,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,0.0005005670827813,287.6207275390625,294.1499938964844,296.354736328125,295.620849609375,297.5555725097656,298.4007568359375,289.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782861074673748e-08,0.0010677058016881,-0.0351462736725807,0.0,0.0,0.0,-0.0116455648094415,60.0,13.493691444396973,0.0,-7.77273712060378e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.000100283876236,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001056037581292,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.799858576618135e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001056037508533,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0005009385640732,287.6336975097656,294.1499938964844,296.3197631835937,295.5780334472656,297.5323181152344,298.3694763183594,289.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875527393736322e-08,0.0010684978915378,-0.0353886596858501,0.0,0.0,0.0,-0.0116915013641119,60.0,13.403039932250977,0.0,-7.78427846626073e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
