time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.000100283876236,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001056037581292,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.799858576618135e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001056037508533,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0005009385640732,287.6336975097656,294.1499938964844,296.3197631835937,295.5780334472656,297.5323181152344,298.3694763183594,289.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.3875527393736322e-08,0.0010684978915378,-0.0353886596858501,0.0,0.0,0.0,-0.0116915013641119,60.0,13.403039932250977,0.0,-7.78427846626073e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001003828583634,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.000105707993498,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.807557267369702e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001057079862221,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0005014330381527,287.6466369628906,294.1499938964844,296.283447265625,295.5308532714844,297.5087585449219,298.336181640625,289.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998858072739042e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526389658451,60.0,13.305482864379885,0.0,-7.799653189977107e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001003828583634,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.000105707993498,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.807557267369702e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37371826171875,0.0,0.0,0.0001057079862221,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,0.0005014330381527,287.6466369628906,294.1499938964844,296.283447265625,295.5308532714844,297.5087585449219,298.336181640625,289.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998858072739042e-08,0.0010695519158616,-0.0357112400233745,0.0,0.0,0.0,-0.0117526389658451,60.0,13.305482864379885,0.0,-7.799653189977107e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.000100505829323,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0001058374909916,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.817121513653547e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0001058374837157,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0005020473035983,287.6595764160156,294.1499938964844,296.2459411621094,295.47967529296875,297.4848937988281,298.3008728027344,289.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152076843743089e-08,0.0010708619374781,-0.036111980676651,0.0,0.0,0.0,-0.0118285957723855,60.0,13.201105117797852,0.0,-7.818773894996411e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.000100505829323,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0001058374909916,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.817121513653547e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0001058374837157,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0005020473035983,287.6595764160156,294.1499938964844,296.2459411621094,295.47967529296875,297.4848937988281,298.3008728027344,289.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152076843743089e-08,0.0010708619374781,-0.036111980676651,0.0,0.0,0.0,-0.0118285957723855,60.0,13.201105117797852,0.0,-7.818773894996411e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0001006028687697,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001059396745404,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.824668864486739e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0001059396672644,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0005025319987908,287.6688842773437,294.1499938964844,296.2182312011719,295.44061279296875,297.46759033203125,298.2748413085937,289.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272979242946349e-08,0.0010718955891206,-0.0364281870424747,0.0,0.0,0.0,-0.0118885319679975,60.0,13.123684883117676,0.0,-7.833879323015935e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.000100650722743,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,0.0001059900678228,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,7.828391244402155e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0001059900605469,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0005027710576541,287.6725158691406,294.1499938964844,296.20733642578125,295.4249572753906,297.460693359375,298.2640380859375,289.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607101152917e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.091111183166504,0.0,-7.841333626856797e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0001007249520625,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0001060682407114,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.83416471676901e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0001060682334355,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0005031418986618,287.6789855957031,294.1499938964844,296.18768310546875,295.3964233398437,297.4485778808594,298.2455139160156,289.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425101113602068e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,13.035699844360352,0.0,-7.852904815308649e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0001008159742923,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0001061640869011,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.84124422352761e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0001061640869011,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0005035965587012,287.6854553222656,294.1499938964844,296.16778564453125,295.3671264648437,297.4361877441406,298.2259826660156,289.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538511727835156e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201697573065,60.0,12.976463317871094,0.0,-7.867103590797343e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0001009999250527,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0001063577947206,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0001063577947206,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0005045154248364,287.69842529296875,294.1499938964844,296.1274719238281,295.3065795898437,297.4113464355469,298.1867370605469,289.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767707945395614e-08,0.0010761256562545,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.857144355773926,0.0,-7.895838649574216e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,0.0001009999250527,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0001063577947206,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,7.85555166658014e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0001063577947206,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0005045154248364,287.69842529296875,294.1499938964844,296.1274719238281,295.3065795898437,297.4113464355469,298.1867370605469,289.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767707945395614e-08,0.0010761256562545,-0.0377219766378402,0.0,0.0,0.0,-0.0121337873861193,60.0,12.857144355773926,0.0,-7.895838649574216e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001011985295917,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001065669348463,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.870998524595052e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001065669348463,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.000505507516209,287.7113647460937,294.1499938964844,296.08648681640625,295.2437438964844,297.38623046875,298.1465759277344,289.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564611956477,60.0,12.734160423278809,0.0,-7.926921341550043e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001011985295917,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0001065669348463,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.870998524595052e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001065669348463,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.000505507516209,287.7113647460937,294.1499938964844,296.08648681640625,295.2437438964844,297.38623046875,298.1465759277344,289.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,-0.0122564611956477,60.0,12.734160423278809,0.0,-7.926921341550043e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0001014168738038,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0001067968623829,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0001067968551069,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0005065981531515,287.7243347167969,294.1499938964844,296.0450134277344,295.1790771484375,297.3604431152344,298.1049194335937,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.5287211496683994e-08,0.0010805679485201,-0.0390803590416908,0.0,0.0,0.0,-0.0123913288116455,60.0,12.604615211486816,0.0,-7.961163817071792e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0001014168738038,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0001067968623829,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,7.887980609666556e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0001067968551069,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,0.0005065981531515,287.7243347167969,294.1499938964844,296.0450134277344,295.1790771484375,297.3604431152344,298.1049194335937,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.5287211496683994e-08,0.0010805679485201,-0.0390803590416908,0.0,0.0,0.0,-0.0123913288116455,60.0,12.604615211486816,0.0,-7.961163817071792e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001016343594528,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0001070258877007,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.904896483523771e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0001070258804247,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0005076845409348,287.7372741699219,294.1499938964844,296.003173828125,295.1129455566406,297.33453369140625,298.063232421875,289.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,-0.0125256665050983,60.0,12.47488498687744,0.0,-7.995345896461006e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,0.0001016343594528,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0001070258877007,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,7.904896483523771e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,0.0001070258804247,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0005076845409348,287.7372741699219,294.1499938964844,296.003173828125,295.1129455566406,297.33453369140625,298.063232421875,289.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,-0.0125256665050983,60.0,12.47488498687744,0.0,-7.995345896461006e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001017495014821,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0001071471342584,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.913851004559547e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001071471269824,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0005082596908323,287.7437744140625,294.1499938964844,295.9821472167969,295.0794677734375,297.32135009765625,298.0419921875,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.407686233520508,0.0,-8.013470420564772e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0001018632028717,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0001072668674169,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.922694931039587e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0001072668601409,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0005088276811875,287.750244140625,294.1499938964844,295.96112060546875,295.0457763671875,297.3080139160156,298.0206604003906,289.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.339874267578123,0.0,-8.031391018903379e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001020880808937,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0001075036707334,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,7.940184877952561e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001075036634574,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0005099509726278,287.76324462890625,294.1499938964844,295.9189758300781,294.9779968261719,297.28094482421875,297.9779357910156,289.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.001087718643248,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.202637672424316,0.0,-8.066890444524688e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001020880808937,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,0.0001075036707334,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,7.940184877952561e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001075036634574,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0005099509726278,287.76324462890625,294.1499938964844,295.9189758300781,294.9779968261719,297.28094482421875,297.9779357910156,289.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.001087718643248,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.202637672424316,0.0,-8.066890444524688e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001023162549245,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0001077439592336,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.957932393765077e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0001077439519576,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0005110907950438,287.7762145996094,294.1499938964844,295.8768920898437,294.9100646972656,297.2540283203125,297.935302734375,289.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407838643317518e-08,0.0010901514906436,-0.0420097969472408,0.0,0.0,0.0,-0.0129468776285648,60.0,12.066162109375,0.0,-8.102990989300451e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,0.0001023162549245,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0001077439592336,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.957932393765077e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0001077439519576,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0005110907950438,287.7762145996094,294.1499938964844,295.8768920898437,294.9100646972656,297.2540283203125,297.935302734375,289.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407838643317518e-08,0.0010901514906436,-0.0420097969472408,0.0,0.0,0.0,-0.0129468776285648,60.0,12.066162109375,0.0,-8.102990989300451e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0001025294259306,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0001079684370779,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.974512118380517e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0001079684298019,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0005121555877849,287.7891845703125,294.1499938964844,295.83502197265625,294.8423156738281,297.2265625,297.89263916015625,289.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092437421903,1.6673446623372e-08,0.0010924207745119,-0.0427039712667465,0.0,0.0,0.0,-0.0130785405635833,60.0,11.92707347869873,0.0,-8.136790086155089e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0001025294259306,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,0.0001079684370779,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.974512118380517e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0001079684298019,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0005121555877849,287.7891845703125,294.1499938964844,295.83502197265625,294.8423156738281,297.2265625,297.89263916015625,289.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092437421903,1.6673446623372e-08,0.0010924207745119,-0.0427039712667465,0.0,0.0,0.0,-0.0130785405635833,60.0,11.92707347869873,0.0,-8.136790086155089e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0001027002654154,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,0.0001081483351299,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.987799472175539e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,0.0001081483278539,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0005130089703015,287.7995910644531,294.1499938964844,295.8017578125,294.78857421875,297.20458984375,297.8584899902344,289.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942596709355,1.6886311016151012e-08,0.0010942427907139,-0.0432602576911449,0.0,0.0,0.0,-0.0131840771064162,60.0,11.815401077270508,0.0,-8.163928555404709e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001027325561153,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0001081823356798,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,7.990311132743955e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001081823284039,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,0.0005131702637299,287.8021850585937,294.1499938964844,295.7934875488281,294.7752380371094,297.19891357421875,297.8501892089844,289.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946036782115,1.6926541945849752e-08,0.0010945866815745,-0.0433653928339481,0.0,0.0,0.0,-0.013204020448029,60.0,11.787312507629396,0.0,-8.169062226670577e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,0.0001028327242238,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,0.0001082878225133,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,7.998102228157222e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,0.0001082878152374,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0005136706167832,287.80865478515625,294.1499938964844,295.7728881835937,294.7420654296875,297.18505859375,297.8289489746094,289.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956691112369,1.7051355882813368e-08,0.0010956521145999,-0.0436915457248687,0.0,0.0,0.0,-0.0132658863440155,60.0,11.71719741821289,0.0,-8.185001121319146e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0001029188279062,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0001083784882212,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,8.004799019545317e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0001083784882212,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0005141007131896,287.8151550292969,294.1499938964844,295.75244140625,294.709228515625,297.1710205078125,297.8080139160156,289.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965859983116,1.7158637177772107e-08,0.001096568768844,-0.0439718812704086,0.0,0.0,0.0,-0.0133190667256712,60.0,11.646842956542969,0.0,-8.198713175033846e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0001030773564707,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0001085454277927,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,8.017128857318312e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0001085454205167,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0005148926284164,287.828125,294.1499938964844,295.7120361328125,294.6446533203125,297.1427917480469,297.7665405273437,289.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982777457684,1.7356168058313415e-08,0.0010982603998854,-0.0444880053400993,0.0,0.0,0.0,-0.0134170036762952,60.0,11.506427764892578,0.0,-8.223990022315777e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0001030773564707,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0001085454277927,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,8.017128857318312e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0001085454205167,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0005148926284164,287.828125,294.1499938964844,295.7120361328125,294.6446533203125,297.1427917480469,297.7665405273437,289.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982777457684,1.7356168058313415e-08,0.0010982603998854,-0.0444880053400993,0.0,0.0,0.0,-0.0134170036762952,60.0,11.506427764892578,0.0,-8.223990022315777e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0001032058935379,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0001086807897081,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,8.027126750675961e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0001086807824322,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0005155347171239,287.841064453125,294.1499938964844,295.67242431640625,294.5820007324219,297.1142578125,297.7259521484375,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996483033522,1.75163314963811e-08,0.0010996307246387,-0.0449064709246158,0.0,0.0,0.0,-0.0134964082390069,60.0,11.36688995361328,0.0,-8.24451333869547e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0001032058935379,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0001086807897081,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,8.027126750675961e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0001086807824322,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.565673828125,0.0,0.0,0.0005155347171239,287.841064453125,294.1499938964844,295.67242431640625,294.5820007324219,297.1142578125,297.7259521484375,289.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996483033522,1.75163314963811e-08,0.0010996307246387,-0.0449064709246158,0.0,0.0,0.0,-0.0134964082390069,60.0,11.36688995361328,0.0,-8.24451333869547e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001033108201227,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001087912751245,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,8.035286737140268e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001087912678485,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.0005160588189028,287.85400390625,294.1499938964844,295.6336975097656,294.52166748046875,297.0855407714844,297.6861572265625,289.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007672874256,1.764706247797676e-08,0.0011007497087121,-0.04524802044034,0.0,0.0,0.0,-0.0135612217709422,60.0,11.228102684020996,0.0,-8.261284989430352e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001033108201227,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001087912751245,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,8.035286737140268e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001087912678485,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,0.0005160588189028,287.85400390625,294.1499938964844,295.6336975097656,294.52166748046875,297.0855407714844,297.6861572265625,289.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007672874256,1.764706247797676e-08,0.0011007497087121,-0.04524802044034,0.0,0.0,0.0,-0.0135612217709422,60.0,11.228102684020996,0.0,-8.261284989430352e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001033813459798,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0001088655408238,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,8.040772809181362e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001088655408238,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,0.0005164110916666,287.866943359375,294.1499938964844,295.5960388183594,294.46405029296875,297.0566711425781,297.6471862792969,289.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.773493885082189e-08,0.0011015010531991,-0.0454775989055633,0.0,0.0,0.0,-0.013604786247015,60.0,11.090825080871582,0.0,-8.272567697531485e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001033813459798,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,0.0001088655408238,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915832519531,0.0,0.0,8.040772809181362e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001088655408238,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,0.0005164110916666,287.866943359375,294.1499938964844,295.5960388183594,294.46405029296875,297.0566711425781,297.6471862792969,289.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015188647434,1.773493885082189e-08,0.0011015010531991,-0.0454775989055633,0.0,0.0,0.0,-0.013604786247015,60.0,11.090825080871582,0.0,-8.272567697531485e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.000103416852653,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,0.00010890293197,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,8.043534035095945e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.00010890293197,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.0005165885086171,287.8733825683594,294.1499938964844,295.5776672363281,294.4364013671875,297.042236328125,297.6277160644531,289.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7779184346977672e-08,0.0011018803343176,-0.045593187212944,0.0,0.0,0.0,-0.0136267254129052,60.0,11.02226448059082,0.0,-8.27825132887483e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0001034286542562,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0001089153593056,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,8.044452260946855e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0001089153593056,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0005166474147699,287.8798522949219,294.1499938964844,295.5596008300781,294.4095764160156,297.0277404785156,297.60858154296875,289.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.779388014711003e-08,0.001102000940591,-0.0456315837800502,0.0,0.0,0.0,-0.0136339850723743,60.0,10.954482078552246,0.0,-8.280140662009219e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
