time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001034190281643,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0001089052238967,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,8.043703564908355e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001089052166207,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.000516599335242,287.8927307128906,294.1499938964844,295.52447509765625,294.358642578125,296.99871826171875,297.5714416503906,289.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019179364666,1.77818861857304e-08,0.0011019002413377,-0.0456002503633499,0.0,0.0,0.0,-0.0136280478909611,60.0,10.820822715759276,0.0,-8.278598784272617e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001034190281643,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0001089052238967,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,8.043703564908355e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171264648437,0.0,0.0,0.0001089052166207,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,0.000516599335242,287.8927307128906,294.1499938964844,295.52447509765625,294.358642578125,296.99871826171875,297.5714416503906,289.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019179364666,1.77818861857304e-08,0.0011019002413377,-0.0456002503633499,0.0,0.0,0.0,-0.0136280478909611,60.0,10.820822715759276,0.0,-8.278598784272617e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001033395092235,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001088214921765,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,8.0375190009363e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0001088214849005,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0005162021261639,287.9055480957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9696044921875,297.5367126464844,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010695016011,1.7682804553942333e-08,0.0011010518064722,-0.0453414022922515,0.0,0.0,0.0,-0.0135789234191179,60.0,10.693729400634766,0.0,-8.265872963875155e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001033395092235,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,0.0001088214921765,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,8.0375190009363e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0001088214849005,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,0.0005162021261639,287.9055480957031,294.1499938964844,295.4908447265625,294.31170654296875,296.9696044921875,297.5367126464844,289.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010695016011,1.7682804553942333e-08,0.0011010518064722,-0.0453414022922515,0.0,0.0,0.0,-0.0135789234191179,60.0,10.693729400634766,0.0,-8.265872963875155e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0001032245054375,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.000108700383862,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,8.028573938645422e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.000108700383862,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0005156276747584,287.9183349609375,294.1499938964844,295.4588623046875,294.26910400390625,296.94049072265625,297.5035400390625,289.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998478392139,1.7539509400421593e-08,0.0010998302605003,-0.0449670292437076,0.0,0.0,0.0,-0.0135079054161906,60.0,10.569976806640623,0.0,-8.247485538959155e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0001032245054375,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,0.000108700383862,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,8.028573938645422e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.000108700383862,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0005156276747584,287.9183349609375,294.1499938964844,295.4588623046875,294.26910400390625,296.94049072265625,297.5035400390625,289.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998478392139,1.7539509400421593e-08,0.0010998302605003,-0.0449670292437076,0.0,0.0,0.0,-0.0135079054161906,60.0,10.569976806640623,0.0,-8.247485538959155e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001030909916153,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,0.000108559790533,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,8.01818969193846e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,0.000108559783257,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0005149607895873,287.9295654296875,294.1499938964844,295.4321594238281,294.235595703125,296.9149169921875,297.4754638671875,289.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984259424731,1.7373148253341242e-08,0.0010984085965901,-0.0445323698222637,0.0,0.0,0.0,-0.0134254377335309,60.0,10.464312553405762,0.0,-8.2261642830872e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001030665953294,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0001085340991267,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,8.016292122192681e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0001085340918507,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0005148389027453,287.9310913085937,294.1499938964844,295.4286499023437,294.2313232421875,296.91143798828125,297.4718017578125,289.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981656378135,1.7342747682391746e-08,0.0010981482919305,-0.0444529354572296,0.0,0.0,0.0,-0.0134103642776608,60.0,10.45042610168457,0.0,-8.222270508895235e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001029817794915,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617126464844,0.0,0.0,0.000108444779471,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,8.009695011423901e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.000108444772195,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0005144152091816,287.9374389648437,294.1499938964844,295.41424560546875,294.21435546875,296.8969421386719,297.4561767578125,289.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097262953408,1.7237061555874792e-08,0.0010972457239404,-0.0441767945885658,0.0,0.0,0.0,-0.0133579773828387,60.0,10.391240119934082,0.0,-8.208743196291834e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,0.000102869249531,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,0.0001083262759493,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,8.0009427620098e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0001083262759493,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0005138530978001,287.9437866210937,294.1499938964844,295.4003295898437,294.19873046875,296.8824157714844,297.4410705566406,289.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960588697344,1.709684127604305e-08,0.001096041756682,-0.0438104048371315,0.0,0.0,0.0,-0.0132884392514824,60.0,10.333961486816406,0.0,-8.190813360897664e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0001026002209982,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,0.0001080429792637,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.980018563102931e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0001080429792637,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0005125092575326,287.9564208984375,294.1499938964844,295.3740539550781,294.1717529296875,296.85357666015625,297.4128112792969,289.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931943543255,1.6761632082307187e-08,0.0010931775905191,-0.0429344326257705,0.0,0.0,0.0,-0.013122271746397,60.0,10.225586891174316,0.0,-8.148027319521135e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0001026002209982,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,0.0001080429792637,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.980018563102931e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0001080429792637,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0005125092575326,287.9564208984375,294.1499938964844,295.3740539550781,294.1717529296875,296.85357666015625,297.4128112792969,289.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931943543255,1.6761632082307187e-08,0.0010931775905191,-0.0429344326257705,0.0,0.0,0.0,-0.013122271746397,60.0,10.225586891174316,0.0,-8.148027319521135e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0001022796423058,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0001077053966582,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.955084583954886e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0001077053893823,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0005109079065732,287.968994140625,294.1499938964844,295.3500061035156,294.1508178710937,296.8249206542969,297.3868103027344,289.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089779078029,1.636218804890177e-08,0.0010897626634687,-0.0418904796242713,0.0,0.0,0.0,-0.0129242539405822,60.0,10.125168800354004,0.0,-8.097188697320234e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0001022796423058,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0001077053966582,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,7.955084583954886e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,0.0001077053893823,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,0.0005109079065732,287.968994140625,294.1499938964844,295.3500061035156,294.1508178710937,296.8249206542969,297.3868103027344,289.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089779078029,1.636218804890177e-08,0.0010897626634687,-0.0418904796242713,0.0,0.0,0.0,-0.0129242539405822,60.0,10.125168800354004,0.0,-8.097188697320234e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0001019231058307,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0001073299499694,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,7.927353726699948e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0001073299426934,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0005091269267722,287.9814758300781,294.1499938964844,295.3273010253906,294.1340026855469,296.7965393066406,297.362548828125,289.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859805624932,1.591794429600668e-08,0.0010859646135941,-0.040729284286499,0.0,0.0,0.0,-0.0127040268853306,60.0,10.030905723571776,0.0,-8.040835552947102e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0001019231058307,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.0001073299499694,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,7.927353726699948e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0001073299426934,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0005091269267722,287.9814758300781,294.1499938964844,295.3273010253906,294.1340026855469,296.7965393066406,297.362548828125,289.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859805624932,1.591794429600668e-08,0.0010859646135941,-0.040729284286499,0.0,0.0,0.0,-0.0127040268853306,60.0,10.030905723571776,0.0,-8.040835552947102e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0001015448142425,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.000106931584014,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,7.897931209299713e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.000106931584014,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,0.0005072372732684,287.9938659667969,294.1499938964844,295.3050537109375,294.119140625,296.76837158203125,297.3394775390625,289.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819496819749,1.5446591561385503e-08,0.0010819343151524,-0.0394970513880252,0.0,0.0,0.0,-0.0124703580513596,60.0,9.940839767456056,-0.0,-7.981257965639088e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0001015448142425,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.000106931584014,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,7.897931209299713e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.000106931584014,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,0.0005072372732684,287.9938659667969,294.1499938964844,295.3050537109375,294.119140625,296.76837158203125,297.3394775390625,289.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819496819749,1.5446591561385503e-08,0.0010819343151524,-0.0394970513880252,0.0,0.0,0.0,-0.0124703580513596,60.0,9.940839767456056,-0.0,-7.981257965639088e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242431640625,0.0,0.0,0.000101350909972,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0001067273915396,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,7.882849604357034e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,0.0001067273915396,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.0005062686977908,288.00006103515625,294.1499938964844,295.2940673828125,294.11236572265625,296.7543029785156,297.32818603515625,289.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798814473673,1.5204983938588157e-08,0.0010798663133755,-0.0388653650879859,0.0,0.0,0.0,-0.0123505722731351,60.0,9.896430015563965,-0.0,-7.950805525069883e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0001011489584925,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0001065147298504,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.867142267059535e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,0.0001065147225745,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0005052599008195,288.0061950683594,294.1499938964844,295.2832336425781,294.1060485839844,296.7403564453125,297.3172607421875,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953354110502914e-08,0.0010777146089822,-0.0382074229419231,0.0,0.0,0.0,-0.0122258281335234,60.0,9.853567123413086,-0.0,-7.919151556734506e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0001007412065519,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0001060853537637,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.835428550606593e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0001060853464878,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0005032230983488,288.0184936523437,294.1499938964844,295.2618408203125,294.0946655273437,296.7125244140625,297.2956848144531,289.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445309837185505e-08,0.0010733720846474,-0.0368788763880729,0.0,0.0,0.0,-0.0119739780202507,60.0,9.768773078918455,-0.0,-7.855433636905218e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0001007412065519,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0001060853537637,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.835428550606593e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,0.0001060853464878,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0005032230983488,288.0184936523437,294.1499938964844,295.2618408203125,294.0946655273437,296.7125244140625,297.2956848144531,289.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445309837185505e-08,0.0010733720846474,-0.0368788763880729,0.0,0.0,0.0,-0.0119739780202507,60.0,9.768773078918455,-0.0,-7.855433636905218e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0001003168727038,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0001056385008268,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.802424079272896e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0001056385008268,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0005011034663766,288.0306396484375,294.1499938964844,295.2408752441406,294.0848693847656,296.6851501464844,297.2751770019531,289.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688649490475,1.3916592322971157e-08,0.0010688510956242,-0.0354960672557354,0.0,0.0,0.0,-0.0117118693888187,60.0,9.689526557922363,-0.0,-7.789395795043674e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0001003168727038,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0001056385008268,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549743652344,0.0,0.0,7.802424079272896e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0001056385008268,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0005011034663766,288.0306396484375,294.1499938964844,295.2408752441406,294.0848693847656,296.6851501464844,297.2751770019531,289.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688649490475,1.3916592322971157e-08,0.0010688510956242,-0.0354960672557354,0.0,0.0,0.0,-0.0117118693888187,60.0,9.689526557922363,-0.0,-7.789395795043674e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.989419049816206e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0001051934013958,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,7.769549119984731e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0001051933941198,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0004989920998923,288.0427551269531,294.1499938964844,295.2203674316406,294.0765075683594,296.6578369140625,297.2548522949219,289.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064361538738,1.3389946040831546e-08,0.001064348150976,-0.0341184772551059,0.0,0.0,0.0,-0.0114507908001542,60.0,9.610760688781738,-0.0,-7.723893702404895e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.989419049816206e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0001051934013958,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,7.769549119984731e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0001051933941198,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,0.0004989920998923,288.0427551269531,294.1499938964844,295.2203674316406,294.0765075683594,296.6578369140625,297.2548522949219,289.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064361538738,1.3389946040831546e-08,0.001064348150976,-0.0341184772551059,0.0,0.0,0.0,-0.0114507908001542,60.0,9.610760688781738,-0.0,-7.723893702404895e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.948352089850232e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.000104760947579,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.737608393654227e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,0.000104760947579,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.0004969406872987,288.05426025390625,294.1499938964844,295.2010498046875,294.0697631835937,296.63201904296875,297.2362365722656,289.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599858360365,1.2878271782312822e-08,0.0010599729139357,-0.0327798649668693,0.0,0.0,0.0,-0.0111971320584416,60.0,9.540396690368652,-0.0,-7.660518264174243e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.9466422398109e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,0.0001047429395839,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.736278348602355e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,0.0001047429323079,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004968552966602,288.05474853515625,294.1499938964844,295.20025634765625,294.06951904296875,296.6309509277344,297.2354736328125,289.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598035296425,1.2856959941132118e-08,0.0010597907239571,-0.0327241085469722,0.0,0.0,0.0,-0.0111865671351552,60.0,9.53746509552002,-0.0,-7.65788428225278e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.92545683402568e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001045198514475,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,7.719801214989275e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,0.0001045198441715,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004957970231771,288.0606994628906,294.1499938964844,295.1903686523437,294.0664978027344,296.6176452636719,297.2260131835937,289.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575463529676,1.2593006637473536e-08,0.0010575337801128,-0.0320334956049919,0.0,0.0,0.0,-0.0110557144507765,60.0,9.502278327941896,-0.0,-7.625298792390822e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.904192120302469e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0001042959193,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,7.703261508140713e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0001042959193,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004947348497807,288.066650390625,294.1499938964844,295.1805725097656,294.0637512207031,296.60430908203125,297.2165222167969,289.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.232805768580647e-08,0.0010552689200267,-0.0313402377068996,0.0,0.0,0.0,-0.0109243709594011,60.0,9.466686248779297,-0.0,-7.592660011823682e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.862142178462818e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0001038531190715,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.670556078664958e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001038531117956,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.000492634368129,288.0784912109375,294.1499938964844,295.16131591796875,294.0591125488281,296.57781982421875,297.1978759765625,289.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804136335058502e-08,0.0010507884435355,-0.0299692247062921,0.0,0.0,0.0,-0.0106646390631794,60.0,9.397730827331545,-0.0,-7.528325340899755e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.862142178462818e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.802978515625,0.0,0.0,0.0001038531190715,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,7.670556078664958e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,0.0001038531117956,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.000492634368129,288.0784912109375,294.1499938964844,295.16131591796875,294.0591125488281,296.57781982421875,297.1978759765625,289.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804136335058502e-08,0.0010507884435355,-0.0299692247062921,0.0,0.0,0.0,-0.0106646390631794,60.0,9.397730827331545,-0.0,-7.528325340899755e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.821109415497632e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0001034210217767,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.638641545781866e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0001034210145007,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004905847017653,288.0902709960937,294.1499938964844,295.1424865722656,294.0555114746094,296.5516357421875,297.1798400878906,289.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464282240718,1.1292892843073332e-08,0.0010464169317856,-0.0286312270909547,0.0,0.0,0.0,-0.0104111935943365,60.0,9.332611083984377,-0.0,-7.46581036992211e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.821109415497632e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,0.0001034210217767,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,7.638641545781866e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0001034210145007,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004905847017653,288.0902709960937,294.1499938964844,295.1424865722656,294.0555114746094,296.5516357421875,297.1798400878906,289.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464282240718,1.1292892843073332e-08,0.0010464169317856,-0.0286312270909547,0.0,0.0,0.0,-0.0104111935943365,60.0,9.332611083984377,-0.0,-7.46581036992211e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.780590335140003e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001029943305184,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.607126462971792e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,0.0001029943232424,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0004885606467723,288.1020202636719,294.1499938964844,295.1240539550781,294.05279541015625,296.5255432128906,297.1620178222656,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421104962006,1.0788044235710004e-08,0.0010420996695756,-0.0273098163306713,0.0,0.0,0.0,-0.0101609174162149,60.0,9.268881797790527,-0.0,-7.40433350188141e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.780590335140003e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001029943305184,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,7.607126462971792e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,0.0001029943232424,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0004885606467723,288.1020202636719,294.1499938964844,295.1240539550781,294.05279541015625,296.5255432128906,297.1620178222656,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421104962006,1.0788044235710004e-08,0.0010420996695756,-0.0273098163306713,0.0,0.0,0.0,-0.0101609174162149,60.0,9.268881797790527,-0.0,-7.40433350188141e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.742625115904956e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0001025945457513,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,7.577598444186151e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0001025945384753,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004866642411798,288.11358642578125,294.1499938964844,295.1060485839844,294.05084228515625,296.5,297.1451721191406,289.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380651801824,1.0315028831087147e-08,0.0010380549356341,-0.0260716006159782,0.0,0.0,0.0,-0.0099264224991202,60.0,9.211594581604004,-0.0,-7.346962860310668e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.742625115904956e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0001025945457513,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.0,0.0,7.577598444186151e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,0.0001025945384753,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.0004866642411798,288.11358642578125,294.1499938964844,295.1060485839844,294.05084228515625,296.5,297.1451721191406,289.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380651801824,1.0315028831087147e-08,0.0010380549356341,-0.0260716006159782,0.0,0.0,0.0,-0.0099264224991202,60.0,9.211594581604004,-0.0,-7.346962860310668e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,9.722803224576636e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0001023858058033,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,7.562181417597458e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0001023858058033,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.00048567407066,288.119384765625,294.1499938964844,295.0971984863281,294.0501403808594,296.4871520996094,297.1366271972656,289.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035954337567,1.0068061051526913e-08,0.001035944209434,-0.0254250615835189,0.0,0.0,0.0,-0.0098039964213967,60.0,9.181755065917969,-0.0,-7.3170973280412e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
