time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.704735566629096e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0001021955467876,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,7.548128633061424e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0001021955395117,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,0.0004847715608775,288.1251525878906,294.1499938964844,295.0884704589844,294.0495910644531,296.4744873046875,297.1284484863281,289.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034028828144,9.842951342875494e-09,0.0010340189328417,-0.0248357206583023,0.0,0.0,0.0,-0.0096923978999257,60.0,9.154692649841309,-0.0,-7.289928305453941e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.669405699241906e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.000101823505247,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,7.520650251535699e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,0.000101823505247,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,0.0004830067628063,288.1365966796875,294.1499938964844,295.0712890625,294.04888916015625,296.4493408203125,297.1123046875,289.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302637238055,9.402773670785793e-09,0.0010302542941644,-0.0236832536756992,0.0,0.0,0.0,-0.0094741787761449,60.0,9.101566314697266,-0.0,-7.23694810744746e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.669405699241906e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,0.000101823505247,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8615417480469,0.0,0.0,7.520650251535699e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,0.000101823505247,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,0.0004830067628063,288.1365966796875,294.1499938964844,295.0712890625,294.04888916015625,296.4493408203125,297.1123046875,289.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302637238055,9.402773670785793e-09,0.0010302542941644,-0.0236832536756992,0.0,0.0,0.0,-0.0094741787761449,60.0,9.101566314697266,-0.0,-7.23694810744746e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.636346658226104e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.000101475379779,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,7.494937017327175e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.000101475372503,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0004813554114662,288.14794921875,294.1499938964844,295.05450439453125,294.0486755371094,296.42462158203125,297.0967712402344,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267415782436,8.990884481363537e-09,0.0010267324978485,-0.0226047672331333,0.0,0.0,0.0,-0.0092699890956282,60.0,9.052583694458008,-0.0,-7.187546913201005e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.636346658226104e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.000101475379779,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,7.494937017327175e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729248046875,0.0,0.0,0.000101475372503,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,0.0004813554114662,288.14794921875,294.1499938964844,295.05450439453125,294.0486755371094,296.42462158203125,297.0967712402344,289.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267415782436,8.990884481363537e-09,0.0010267324978485,-0.0226047672331333,0.0,0.0,0.0,-0.0092699890956282,60.0,9.052583694458008,-0.0,-7.187546913201005e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.604328079149128e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,0.0001011382046272,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,7.470033597201109e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,0.0001011382046272,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0004797560104634,288.15924072265625,294.1499938964844,295.0381164550781,294.0487670898437,296.4001159667969,297.08154296875,289.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233307257294,8.591963585047324e-09,0.0010233221109956,-0.0215601604431867,0.0,0.0,0.0,-0.0090722311288118,60.0,9.005859375,-0.0,-7.139862390204146e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,9.604328079149128e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88433837890625,0.0,0.0,0.0001011382046272,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,7.470033597201109e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,0.0001011382046272,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0004797560104634,288.15924072265625,294.1499938964844,295.0381164550781,294.0487670898437,296.4001159667969,297.08154296875,289.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233307257294,8.591963585047324e-09,0.0010233221109956,-0.0215601604431867,0.0,0.0,0.0,-0.0090722311288118,60.0,9.005859375,-0.0,-7.139862390204146e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.574467549100518e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,0.0001008237595669,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,7.446809468092397e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001008237595669,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.0004782644100487,288.17047119140625,294.1499938964844,295.02215576171875,294.04913330078125,296.3758239746094,297.066650390625,289.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201489785686,8.219932290387533e-09,0.001020140829496,-0.0205859057605266,0.0,0.0,0.0,-0.008887798525393,60.0,8.961230278015137,-0.0,-7.09553518163375e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.574467549100518e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,0.0001008237595669,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,7.446809468092397e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,0.0001008237595669,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,0.0004782644100487,288.17047119140625,294.1499938964844,295.02215576171875,294.04913330078125,296.3758239746094,297.066650390625,289.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201489785686,8.219932290387533e-09,0.001020140829496,-0.0205859057605266,0.0,0.0,0.0,-0.008887798525393,60.0,8.961230278015137,-0.0,-7.09553518163375e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,9.558789315633476e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.0001006586608127,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,7.434614963131025e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,0.0001006586608127,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,0.0004774812550749,288.1761169433594,294.1499938964844,295.0143127441406,294.0493469238281,296.3636474609375,297.0591735839844,289.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024596986899724e-09,0.0010184706188738,-0.0200743451714515,0.0,0.0,0.0,-0.0087909623980522,60.0,8.938486099243164,-0.0,-7.072316776657317e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,9.54462811932899e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,0.0001005095400614,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,7.423600618494675e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,0.0001005095327855,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,0.0004767738573718,288.1817321777344,294.1499938964844,295.006591796875,294.0495910644531,296.3514404296875,297.0516967773437,289.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848160343826294e-09,0.0010169617598876,-0.0196122713387012,0.0,0.0,0.0,-0.008703495375812,60.0,8.915675163269043,-0.0,-7.051377082234468e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.519143350189552e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001002411736408,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,7.403778727166355e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0001002411663648,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0004755008558277,288.19293212890625,294.1499938964844,294.9914245605469,294.05010986328125,296.32720947265625,297.0372009277344,289.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530646328746116e-09,0.0010142455575987,-0.0187806896865367,0.0,0.0,0.0,-0.0085460832342505,60.0,8.8737154006958,-0.0,-7.013771607944363e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.519143350189552e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001002411736408,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,7.403778727166355e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,0.0001002411663648,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,0.0004755008558277,288.19293212890625,294.1499938964844,294.9914245605469,294.05010986328125,296.32720947265625,297.0372009277344,289.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530646328746116e-09,0.0010142455575987,-0.0187806896865367,0.0,0.0,0.0,-0.0085460832342505,60.0,8.8737154006958,-0.0,-7.013771607944363e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.496440179646017e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0001000021002255,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,7.386121433228254e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0001000020929495,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.0004743667959701,288.2040710449219,294.1499938964844,294.97662353515625,294.0505065917969,296.30328369140625,297.0231628417969,289.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247793032405525e-09,0.0010118271457031,-0.0180398523807525,0.0,0.0,0.0,-0.0084058623760938,60.0,8.83517074584961,-0.0,-6.980356914709773e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.496440179646017e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,0.0001000021002255,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,7.386121433228254e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,0.0001000020929495,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,0.0004743667959701,288.2040710449219,294.1499938964844,294.97662353515625,294.0505065917969,296.30328369140625,297.0231628417969,289.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247793032405525e-09,0.0010118271457031,-0.0180398523807525,0.0,0.0,0.0,-0.0084058623760938,60.0,8.83517074584961,-0.0,-6.980356914709773e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.476926788920537e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.979660535464065e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.370943785645068e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.979660535464065e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.0004733920504804,288.21514892578125,294.1499938964844,294.9622497558594,294.0507202148437,296.2797241210937,297.00958251953125,289.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097547201439,7.004671065402591e-09,0.0010097477352246,-0.0174030568450689,0.0,0.0,0.0,-0.0082853334024548,60.0,8.79930305480957,-0.0,-6.951698594548361e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,9.476926788920537e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.979660535464065e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.370943785645068e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.979660535464065e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.0004733920504804,288.21514892578125,294.1499938964844,294.9622497558594,294.0507202148437,296.2797241210937,297.00958251953125,289.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097547201439,7.004671065402591e-09,0.0010097477352246,-0.0174030568450689,0.0,0.0,0.0,-0.0082853334024548,60.0,8.79930305480957,-0.0,-6.951698594548361e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.460022556595504e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.961859905160964e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,7.357796130236238e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.961859177565202e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,0.0004725476319435,288.22613525390625,294.1499938964844,294.9482421875,294.0506286621094,296.2565612792969,296.9964294433594,289.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.7940657544340866e-09,0.0010079472558572,-0.0168514102697372,0.0,0.0,0.0,-0.0081809293478727,60.0,8.766310691833496,-0.0,-6.926921258809672e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.460022556595504e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.961859905160964e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,7.357796130236238e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.961859177565202e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,0.0004725476319435,288.22613525390625,294.1499938964844,294.9482421875,294.0506286621094,296.2565612792969,296.9964294433594,289.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.7940657544340866e-09,0.0010079472558572,-0.0168514102697372,0.0,0.0,0.0,-0.0081809293478727,60.0,8.766310691833496,-0.0,-6.926921258809672e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,9.449947538087144e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.95125010376796e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,7.349959923885763e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.95125010376796e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,0.0004720443685073,288.23162841796875,294.1499938964844,294.94140625,294.0504150390625,296.2449035644531,296.9898376464844,289.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668542162913127e-09,0.0010068748379126,-0.0165226142853498,0.0,0.0,0.0,-0.0081187076866626,60.0,8.749595642089844,-0.0,-6.912174654871708e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.441643487662076e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,9.942505857907236e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,7.343501056311652e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,9.942505857907236e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,0.0004716295807156,288.23712158203125,294.1499938964844,294.93463134765625,294.05010986328125,296.2332458496094,296.98321533203125,289.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565087584675666e-09,0.0010059893829748,-0.0162516254931688,0.0,0.0,0.0,-0.0080674160271883,60.0,8.73257827758789,-0.0,-6.900032900603037e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.42818951443769e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.928338113240898e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,7.333036774070933e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.928337385645136e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004709575150627,288.24810791015625,294.1499938964844,294.9214172363281,294.0491027832031,296.2101135253906,296.9703063964844,289.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397462559704081e-09,0.0010045551462098,-0.01581253670156,0.0,0.0,0.0,-0.0079843131825327,60.0,8.700628280639648,-0.0,-6.88038142016012e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.42818951443769e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.928338113240898e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,7.333036774070933e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.928337385645136e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004709575150627,288.24810791015625,294.1499938964844,294.9214172363281,294.0491027832031,296.2101135253906,296.9703063964844,289.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397462559704081e-09,0.0010045551462098,-0.01581253670156,0.0,0.0,0.0,-0.0079843131825327,60.0,8.700628280639648,-0.0,-6.88038142016012e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.417495311936364e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.917076386045665e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,7.324718899326399e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.917076386045665e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,0.0004704233142547,288.2590026855469,294.1499938964844,294.9085693359375,294.0474548339844,296.1872253417969,296.9576721191406,289.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264229135410915e-09,0.0010034161387011,-0.0154635282233357,0.0,0.0,0.0,-0.0079182647168636,60.0,8.670538902282715,-0.0,-6.864782164939244e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.417495311936364e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.917076386045665e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,7.324718899326399e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.917076386045665e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,0.0004704233142547,288.2590026855469,294.1499938964844,294.9085693359375,294.0474548339844,296.1872253417969,296.9576721191406,289.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264229135410915e-09,0.0010034161387011,-0.0154635282233357,0.0,0.0,0.0,-0.0079182647168636,60.0,8.670538902282715,-0.0,-6.864782164939244e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,9.409849008079618e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.909024811349808e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,7.318772259168327e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.909024811349808e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0004700413846876,288.2698974609375,294.1499938964844,294.8961181640625,294.0450744628906,296.1646423339844,296.9453125,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607285045,6.168971999898076e-09,0.001002601115033,-0.0152139980345964,0.0,0.0,0.0,-0.00787103921175,60.0,8.64177131652832,-0.0,-6.853640854842524e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,9.409849008079618e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.909024811349808e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,7.318772259168327e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.909024811349808e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0004700413846876,288.2698974609375,294.1499938964844,294.8961181640625,294.0450744628906,296.1646423339844,296.9453125,289.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607285045,6.168971999898076e-09,0.001002601115033,-0.0152139980345964,0.0,0.0,0.0,-0.00787103921175,60.0,8.64177131652832,-0.0,-6.853640854842524e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.40514000831172e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.904066246235745e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,7.315109542105347e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.904065518639982e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,0.0004698061675298,288.2807006835937,294.1499938964844,294.884033203125,294.0418395996094,296.1424255371094,296.9332275390625,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110304262563204e-09,0.0010020995978266,-0.0150603130459785,0.0,0.0,0.0,-0.0078419558703899,60.0,8.614358901977539,-0.0,-6.846782696356969e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.40514000831172e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.904066246235745e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,7.315109542105347e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,9.904065518639982e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,0.0004698061675298,288.2807006835937,294.1499938964844,294.884033203125,294.0418395996094,296.1424255371094,296.9332275390625,289.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021057678386,6.110304262563204e-09,0.0010020995978266,-0.0150603130459785,0.0,0.0,0.0,-0.0078419558703899,60.0,8.614358901977539,-0.0,-6.846782696356969e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,9.40125246415846e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.899972064886242e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,7.312085654120892e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128479003906,0.0,0.0,9.89997133729048e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01275634765625,0.0,0.0,0.0004696119576692,288.2861022949219,294.1499938964844,294.87811279296875,294.0398864746094,296.1312866210937,296.9271850585937,289.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061864343820389e-09,0.0010016867890954,-0.0149334194138646,0.0,0.0,0.0,-0.007817949168384,60.0,8.600647926330566,-0.0,-6.84112322346664e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.39913879847154e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.897746349452063e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,7.310442015295848e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.897746349452063e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,0.0004695063980761,288.29150390625,294.1499938964844,294.872314453125,294.0376892089844,296.1201171875,296.921142578125,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035539623638897e-09,0.001001460943371,-0.0148644587025046,0.0,0.0,0.0,-0.0078048952855169,60.0,8.586779594421387,-0.0,-6.83804799450627e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.397831308888271e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.89636973827146e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,7.309425564017147e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.89636973827146e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004694410890806,288.30230712890625,294.1499938964844,294.8609619140625,294.032470703125,296.0979919433594,296.9091796875,289.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019249543243177e-09,0.0010013205464929,-0.0148217864334583,0.0,0.0,0.0,-0.007796814199537,60.0,8.559672355651855,-0.0,-6.836145871602639e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.397831308888271e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.89636973827146e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,7.309425564017147e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.89636973827146e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004694410890806,288.30230712890625,294.1499938964844,294.8609619140625,294.032470703125,296.0979919433594,296.9091796875,289.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019249543243177e-09,0.0010013205464929,-0.0148217864334583,0.0,0.0,0.0,-0.007796814199537,60.0,8.559672355651855,-0.0,-6.836145871602639e-08,0.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.050000000745058,9.399533155374228e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.040283203125,0.0,0.050000000745058,9.898161806631832e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.050000000745058,7.310749060707167e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.050000000745058,9.898161806631832e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.050000000745058,0.0004695261013694,288.31304931640625,284.95001220703125,294.8500061035156,294.0260925292969,296.0761108398437,296.8974609375,289.53076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508324407,6.040453470745888e-09,0.0010015022708103,-0.0148773314431309,0.0,0.0,0.0,-0.0078073274344205,60.0,8.533127784729004,-0.0,-6.838622113036763e-08,1.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.050000000745058,9.399533155374228e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.040283203125,0.0,0.050000000745058,9.898161806631832e-05,298.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403137207031,0.0,0.050000000745058,7.310749060707167e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.050000000745058,9.898161806631832e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.050000000745058,0.0004695261013694,288.31304931640625,284.95001220703125,294.8500061035156,294.0260925292969,296.0761108398437,296.8974609375,289.53076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508324407,6.040453470745888e-09,0.0010015022708103,-0.0148773314431309,0.0,0.0,0.0,-0.0078073274344205,60.0,8.533127784729004,-0.0,-6.838622113036763e-08,1.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701599121094,0.6353073120117188,0.050000000745058,0.0407851636409759,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701904296875,0.6353073120117188,0.050000000745058,0.0429487414658069,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701904296875,0.6353073120117188,0.050000000745058,0.031721793115139,298.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701599121094,0.6353073120117188,0.050000000745058,0.0429487414658069,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0701599121094,0.6353073120117188,0.050000000745058,0.2037303298711776,289.253173828125,284.95001220703125,294.8446960449219,294.0226745605469,297.3670654296875,299.8070068359375,289.7121276855469,1.0,0.1097016632556915,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.4344954490661621,0.019924834370613,0.4145706295967102,-0.0976536944508552,0.0,0.0,0.0,10.207178115844728,60.0,1106.5533447265625,0.0,12.260634422302246,1.0,281.0621032714844,283.83074951171875,300.9408874511719,303.1124267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.914721787055225e-21,-3.957360893527612e-21,-3.957360489630829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.6329902410507202,0.050000000745058,0.0452474914491176,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.6329902410507202,0.050000000745058,0.0476477891206741,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.6329902410507202,0.050000000745058,0.0351924933493137,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.6329902410507202,0.050000000745058,0.0476477891206741,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.6329902410507202,0.050000000745058,0.2260205894708633,290.230224609375,284.95001220703125,294.83953857421875,294.01934814453125,297.5285949707031,300.4912414550781,290.8118591308594,1.0,0.1210822686553001,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.4821193218231201,0.1137490272521972,0.3683702945709228,-0.0159507077187299,1.0,1.0,0.0,12.507203102111816,60.0,7292.7783203125,0.0,16.682138442993164,1.0,281.1272888183594,287.87615966796875,300.9463806152344,302.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,2639.825439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1079563051462173,1.0,0.0,0.0,0.5521146655082703,0.552129864692688,2.423369664938946e-07,3.242189884185791,3.242177248001098,1.2743961633532308e-05,0.0,0.0,-0.0,4565.15087890625,0.0,12.05094051361084,1323.698974609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.0456736460328102,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.0480965487658977,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.035523947328329,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.0480965487658977,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.2281493246555328,287.0997619628906,284.95001220703125,294.82977294921875,294.0130920410156,295.2707824707031,300.455322265625,286.2221069335937,1.0,0.1405817121267318,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4866625666618347,0.4488495886325836,0.0378129668533802,0.3165546953678131,1.0,1.0,0.0,20.032150268554688,60.0,14717.1513671875,-0.0,23.180540084838867,1.0,282.3082580566406,285.9580993652344,299.0413818359375,300.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,2695.72802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116424798965454,1.0,0.0,0.0,1.0936089754104614,1.0936111211776731,8.000689888376655e-08,4.265705108642578,4.265695095062256,9.7878000815399e-06,0.0,0.0,-0.0,5538.71240234375,0.0,40.05224990844727,1895.4072265625,0.0,995.5410766601562,0.2799523174762726,1.0,0.0,3.0,1.0,0.0
