time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.0456736460328102,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.0480965487658977,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.035523947328329,298.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.0480965487658977,298.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.5722191333770752,0.050000000745058,0.2281493246555328,287.0997619628906,284.95001220703125,294.82977294921875,294.0130920410156,295.2707824707031,300.455322265625,286.2221069335937,1.0,0.1405817121267318,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.4866625666618347,0.4488495886325836,0.0378129668533802,0.3165546953678131,1.0,1.0,0.0,20.032150268554688,60.0,14717.1513671875,-0.0,23.180540084838867,1.0,282.3082580566406,285.9580993652344,299.0413818359375,300.99627685546875,293.1499938964844,293.1499938964844,283.1499938964844,2695.72802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116424798965454,1.0,0.0,0.0,1.0936089754104614,1.0936111211776731,8.000689888376655e-08,4.265705108642578,4.265695095062256,9.7878000815399e-06,0.0,0.0,-0.0,5538.71240234375,0.0,40.05224990844727,1895.4072265625,0.0,995.5410766601562,0.2799523174762726,1.0,0.0,3.0,1.0,0.0
17733900,298.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.5502880811691284,0.050000000745058,0.0458104982972145,298.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.5502880811691284,0.050000000745058,0.0482406616210937,298.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.5502880811691284,0.050000000745058,0.0356303863227367,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.5502880811691284,0.050000000745058,0.0482406616210937,298.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.5502880811691284,0.050000000745058,0.2288329303264618,285.7430419921875,284.95001220703125,294.8251647949219,294.0101318359375,294.8467102050781,300.4139099121094,285.3474426269531,1.0,0.1489865779876709,1.0,1.0,0.0,1.0,-0.4881207048892975,0.4881188869476318,1.8183841348218264e-06,0.3553541600704193,1.0,1.0,0.0,23.69596672058105,60.0,13614.26171875,-0.0,26.33256149291992,1.0,282.6952514648437,285.18389892578125,297.82647705078125,299.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,4143.30615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285974383354187,1.0,0.0,0.0,1.3558058738708496,1.355808973312378,1.226614614324717e-07,4.265920162200928,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,4793.2783203125,0.0,76.28843688964844,1895.4365234375,0.0,1099.3197021484375,0.3411548435688019,1.0,0.0,3.0,1.0,0.0
17733960,298.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5333386659622192,0.050000000745058,0.0459415018558502,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5333386659622192,0.050000000745058,0.048378612846136,298.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5333386659622192,0.050000000745058,0.0357322804629802,298.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5333386659622192,0.050000000745058,0.048378612846136,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.5333386659622192,0.050000000745058,0.2294873148202896,285.1869812011719,284.95001220703125,294.8207092285156,294.0072937011719,294.8218994140625,300.3730773925781,285.0570068359375,1.0,0.1565510034561157,1.0,1.0,0.0,1.0,-0.4895168542861938,0.4895164966583252,3.520388531796925e-07,0.3565109074115753,0.8836716413497925,0.8836716413497925,0.0,27.20032119750977,60.0,13115.205078125,-0.0,29.36344337463379,1.0,282.9314880371094,284.9405517578125,297.0971374511719,298.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,6289.73095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973784923553467,1.0,0.0,0.0,1.5671969652175903,1.5672013759613037,1.6388568724323704e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4750.23193359375,0.0,120.24583435058594,1895.4371337890625,0.0,914.3082275390624,0.3966454565525055,1.0,0.0,3.0,1.0,0.0
17734020,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0461804568767547,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0486302450299263,298.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0359181314706802,298.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0486302450299263,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.2306809425354004,284.96295166015625,284.95001220703125,294.81231689453125,294.0019836425781,294.813232421875,300.3021545410156,284.9483337402344,1.0,0.1693949252367019,1.0,1.0,0.0,1.0,-0.4920631349086761,0.4920627772808075,3.54326004980976e-07,0.3586887419223785,0.7891758680343628,0.7891758680343628,0.0,33.59320068359375,60.0,12973.9931640625,-0.0,34.93656539916992,1.0,283.11053466796875,284.8127746582031,296.5971984863281,297.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,12576.0068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500656247138977,1.0,0.0,0.0,1.828014850616455,1.82802152633667,2.229732984915245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.35009765625,0.0,205.88497924804688,1895.4371337890625,0.0,508.9391784667969,0.4627041816711426,1.0,0.0,3.0,1.0,0.0
17734080,298.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0461804568767547,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0486302450299263,298.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0359181314706802,298.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.0486302450299263,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.510249137878418,0.050000000745058,0.2306809425354004,284.96295166015625,284.95001220703125,294.81231689453125,294.0019836425781,294.813232421875,300.3021545410156,284.9483337402344,1.0,0.1693949252367019,1.0,1.0,0.0,1.0,-0.4920631349086761,0.4920627772808075,3.54326004980976e-07,0.3586887419223785,0.7891758680343628,0.7891758680343628,0.0,33.59320068359375,60.0,12973.9931640625,-0.0,34.93656539916992,1.0,283.11053466796875,284.8127746582031,296.5971984863281,297.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,12576.0068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500656247138977,1.0,0.0,0.0,1.828014850616455,1.82802152633667,2.229732984915245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.35009765625,0.0,205.88497924804688,1895.4371337890625,0.0,508.9391784667969,0.4627041816711426,1.0,0.0,3.0,1.0,0.0
17734140,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.500115692615509,0.050000000745058,0.0463198721408844,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.500115692615509,0.050000000745058,0.0487770549952983,298.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.500115692615509,0.050000000745058,0.0360265672206878,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.500115692615509,0.050000000745058,0.0487770549952983,297.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.500115692615509,0.050000000745058,0.2313773483037948,284.9318542480469,284.95001220703125,294.8070983886719,293.99871826171875,294.8079528808594,300.2630615234375,284.9230041503906,1.0,0.1764182895421981,1.0,1.0,0.0,1.0,-0.4935487806797027,0.4935484230518341,3.556918102276541e-07,0.3600175380706787,0.7664034962654114,0.7664034962654114,0.0,37.32365798950195,60.0,12976.556640625,-0.0,38.2147331237793,1.0,283.1383056640625,284.774169921875,296.62017822265625,297.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,14927.6220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449626088142395,1.0,0.0,0.0,1.9005534648895264,1.9005608558654783,2.4102027396111225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.27978515625,0.0,236.5761566162109,1895.4371337890625,0.0,374.0610046386719,0.4855834245681762,1.0,0.0,3.0,1.0,0.0
17734200,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.4960397481918335,0.050000000745058,0.0463835746049881,298.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.4960397481918335,0.050000000745058,0.0488441362977027,298.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.4960397481918335,0.050000000745058,0.0360761135816574,298.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.4960397481918335,0.050000000745058,0.0488441362977027,297.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.4960397481918335,0.050000000745058,0.2316955626010894,284.92095947265625,284.95001220703125,294.8045959472656,293.99713134765625,294.8054504394531,300.24560546875,284.9138488769531,1.0,0.1795284748077392,1.0,1.0,0.0,1.0,-0.4942275583744049,0.4942272007465362,3.563254438176955e-07,0.360644519329071,0.7535692453384399,0.7535692453384399,0.0,39.028419494628906,60.0,12979.0693359375,-0.0,39.71919631958008,1.0,283.14361572265625,284.7617492675781,296.6733093261719,297.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,16082.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319910109043121,1.0,0.0,0.0,1.919911503791809,1.9199192523956297,2.4595507852609444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.07861328125,0.0,247.22219848632807,1895.4371337890625,0.0,336.1650695800781,0.4889637231826782,1.0,0.0,3.0,1.0,0.0
17734260,298.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.4877587258815765,0.050000000745058,0.0465258248150348,298.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.4877587258815765,0.050000000745058,0.0489939339458942,298.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.4877587258815765,0.050000000745058,0.0361867509782314,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.4877587258815765,0.050000000745058,0.0489939339458942,297.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.4877587258815765,0.050000000745058,0.2324061244726181,284.912841796875,284.95001220703125,294.7987365722656,293.99346923828125,294.79949951171875,300.20733642578125,284.9157409667969,1.0,0.1862713247537613,1.0,1.0,0.0,1.0,-0.4957433044910431,0.4957429468631744,3.577675329324848e-07,0.3621012270450592,0.7283886671066284,0.7283886671066284,0.0,42.83575820922852,60.0,12939.64453125,-0.0,43.09366607666016,1.0,283.1487121582031,284.77423095703125,296.8276672363281,297.7904663085937,293.1499938964844,293.1499938964844,283.1499938964844,17875.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075360894203186,1.0,0.0,0.0,1.899019718170166,1.8990275859832764,2.4063140813268546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.50146484375,0.0,247.5726928710937,1895.4371337890625,0.0,289.1219177246094,0.4906029999256134,1.0,0.0,3.0,1.0,0.0
17734320,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.4863166213035583,0.050000000745058,0.0465519987046718,298.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.4863166213035583,0.050000000745058,0.0490214936435222,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.4863166213035583,0.050000000745058,0.0362071096897125,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.4863166213035583,0.050000000745058,0.0490214936435222,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.4863166213035583,0.050000000745058,0.2325368672609329,284.9150390625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,300.2004089355469,284.9188232421875,1.0,0.1874839216470718,1.0,1.0,0.0,1.0,-0.4960224628448486,0.49602210521698,3.580387328838697e-07,0.3623813688755035,0.7258340716362,0.7258340716362,0.0,43.536407470703125,48.0,12940.3984375,-0.0,43.71684265136719,1.0,283.1490478515625,284.77862548828125,296.8574523925781,297.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,18065.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057579040527344,1.0,0.0,0.0,1.8943372964859009,1.8943452835083008,2.3944625127114705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.07373046875,0.0,246.82489013671875,1895.4371337890625,0.0,285.9102478027344,0.4900382459163666,1.0,0.0,3.0,1.0,0.0
17734380,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4841014742851257,0.050000000745058,0.0465927012264728,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4841014742851257,0.050000000745058,0.0490643605589866,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4841014742851257,0.050000000745058,0.0362387672066688,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4841014742851257,0.050000000745058,0.0490643605589866,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.4841014742851257,0.050000000745058,0.2327401936054229,284.9312438964844,284.95001220703125,294.7914733886719,293.9889831542969,294.7921447753906,300.165771484375,284.9347839355469,1.0,0.1888831406831741,1.0,1.0,0.0,1.0,-0.4964563846588135,0.4964560270309448,3.586076502415381e-07,0.3631412386894226,0.7195578813552856,0.7195578813552856,0.0,44.62939834594727,48.0,12939.88671875,-0.0,44.690162658691406,1.0,283.1498413085937,284.79840087890625,296.9839782714844,297.9689636230469,293.1499938964844,293.1499938964844,283.1499938964844,18399.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070485234260559,1.0,0.0,0.0,1.874069809913636,1.8740777969360352,2.343499829748908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.86376953125,0.0,241.7490234375,1895.4371337890625,0.0,288.2387390136719,0.4865733981132507,1.0,0.0,3.0,1.0,0.0
17734440,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.4841438233852386,0.050000000745058,0.0465919189155101,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.4841438233852386,0.050000000745058,0.0490635335445404,298.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.4841438233852386,0.050000000745058,0.0362381599843502,298.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.4841438233852386,0.050000000745058,0.0490635335445404,297.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.4841438233852386,0.050000000745058,0.2327362895011901,284.9316711425781,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,300.1648254394531,284.93511962890625,1.0,0.1888372749090194,1.0,1.0,0.0,1.0,-0.4964480400085449,0.4964476823806762,3.5860708180734946e-07,0.3631494641304016,0.7194855213165283,0.7194855213165283,0.0,44.60862350463867,36.0,12939.5498046875,-0.0,44.67163848876953,1.0,283.1498413085937,284.7987976074219,296.9864196777344,297.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,18398.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073237180709839,1.0,0.0,0.0,1.873607873916626,1.8736158609390257,2.3423447714776565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.248046875,0.0,241.60076904296875,1895.4371337890625,0.0,288.7370300292969,0.4864749610424042,1.0,0.0,3.0,1.0,0.0
17734500,298.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.4854404926300049,0.050000000745058,0.0465680323541164,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.4854404926300049,0.050000000745058,0.0490383803844451,298.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.4854404926300049,0.050000000745058,0.0362195782363414,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.4854404926300049,0.050000000745058,0.0490383803844451,297.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.4854404926300049,0.050000000745058,0.2326169610023498,284.9375,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,300.150146484375,284.93975830078125,1.0,0.1875804960727691,1.0,1.0,0.0,1.0,-0.4961935877799988,0.4961932301521301,3.5849762980433297e-07,0.3631979525089264,0.7184426188468933,0.7184426188468933,0.0,43.97219467163086,36.0,12931.080078125,-0.0,44.1044807434082,1.0,283.1499328613281,284.80450439453125,297.016357421875,298.0142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18369.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122117161750793,1.0,0.0,0.0,1.8666505813598635,1.8666584491729736,2.324981238643887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.35400390625,0.0,239.33067321777344,1895.4371337890625,0.0,297.69000244140625,0.4849613606929779,1.0,0.0,3.0,1.0,0.0
17734560,298.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4880297780036926,0.050000000745058,0.0465209335088729,298.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4880297780036926,0.050000000745058,0.0489887855947017,298.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4880297780036926,0.050000000745058,0.0361829474568367,298.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4880297780036926,0.050000000745058,0.0489887855947017,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.4880297780036926,0.050000000745058,0.2323817014694214,284.941162109375,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,300.1372375488281,284.9425354003906,1.0,0.1852412074804306,1.0,1.0,0.0,1.0,-0.4956918656826019,0.4956915080547333,3.581798182494822e-07,0.3630685806274414,0.7174907326698303,0.7174907326698303,0.0,42.71522521972656,25.0,12916.3623046875,-0.0,42.986083984375,1.0,283.14996337890625,284.8084716796875,297.0272827148437,298.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,18336.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172302484512329,1.0,0.0,0.0,1.8604919910430908,1.860499739646912,2.309664921540389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.2724609375,0.0,237.3053741455078,1895.4371337890625,0.0,307.09649658203125,0.4835968911647796,1.0,0.0,3.0,1.0,0.0
17734620,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4947046935558319,0.050000000745058,0.0464053936302661,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4947046935558319,0.050000000745058,0.0488671138882637,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4947046935558319,0.050000000745058,0.0360930860042572,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4947046935558319,0.050000000745058,0.0488671138882637,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4947046935558319,0.050000000745058,0.2318045496940612,284.9443054199219,284.95001220703125,294.781494140625,293.98291015625,294.78204345703125,300.1187744140625,284.9447937011719,1.0,0.1795407980680465,1.0,1.0,0.0,1.0,-0.4944606423377991,0.4944602847099304,3.573208573470765e-07,0.3625755310058594,0.7156597971916199,0.7156597971916199,0.0,39.6297607421875,25.0,12881.41015625,-0.0,40.25010681152344,1.0,283.1499938964844,284.8131408691406,297.0194396972656,298.03533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18305.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235706329345703,1.0,0.0,0.0,1.8505712747573853,1.850579023361206,2.285098901211313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.02099609375,0.0,234.1526031494141,1895.4371337890625,0.0,319.3143615722656,0.4814406931400299,1.0,0.0,3.0,1.0,0.0
17734680,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962855279445648,0.050000000745058,0.0463795959949493,298.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962855279445648,0.050000000745058,0.0488399490714073,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962855279445648,0.050000000745058,0.0360730178654193,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962855279445648,0.050000000745058,0.0488399490714073,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.4962855279445648,0.050000000745058,0.2316756844520568,284.944580078125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,300.1158447265625,284.9449768066406,1.0,0.1782508343458175,1.0,1.0,0.0,1.0,-0.4941860437393188,0.4941856861114502,3.571219622244826e-07,0.3624491393566131,0.7152836322784424,0.7152836322784424,0.0,38.94065475463867,25.0,12873.8125,-0.0,39.640872955322266,1.0,283.1499938964844,284.8138122558594,297.015869140625,298.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18304.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242823421955108,1.0,0.0,0.0,1.848763465881348,1.8487712144851685,2.280636692830741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.52978515625,0.0,233.5956268310547,1895.4371337890625,0.0,320.7102355957031,0.4810556471347809,1.0,0.0,3.0,1.0,0.0
17734740,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.5115167498588562,0.050000000745058,0.0461645051836967,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.5115167498588562,0.1468314081430435,0.0486134476959705,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7545942664146423,0.1533775478601455,0.1062607690691948,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.5115167498588562,0.050000000745058,0.0486134476959705,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.5115167498588562,0.050000000745058,0.2306012660264969,285.0286560058594,284.95001220703125,294.7779235839844,293.98077392578125,294.7783203125,300.0823059082031,285.0937805175781,1.0,0.1759520322084427,1.0,1.0,0.0,1.0,-0.5763206481933594,0.5763201713562012,4.305397283133061e-07,0.4249500930309295,0.7782260775566101,0.7782260775566101,0.0,33.855709075927734,25.0,14527.4462890625,-0.0,44.13412094116211,1.0,283.1499938964844,284.97479248046875,297.0189819335937,298.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,16195.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288245141506195,1.0,0.0,0.0,1.892181754112244,1.892189383506775,2.389016060533322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.63427734375,0.0,238.89227294921875,1895.4371337890625,0.0,329.74090576171875,0.4875995218753814,1.0,0.0,3.0,1.0,0.0
17734800,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.5284388065338135,0.050000000745058,0.0459847003221511,298.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.7256015539169312,0.1478920727968216,0.116383820772171,298.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.7794045805931091,0.1514846831560135,0.107327677309513,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.5284388065338135,0.050000000745058,0.0484241060912609,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.5284388065338135,0.050000000745058,0.2297030985355377,285.1300048828125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,300.0527648925781,285.19464111328125,1.0,0.1758566349744796,1.0,1.0,0.0,1.0,-0.6572574973106384,0.6572569608688354,5.084249323772383e-07,0.4859100878238678,0.8745110630989075,0.8745110630989075,0.0,29.733089447021484,28.0,16148.529296875,-0.0,49.474708557128906,1.0,283.1499938964844,285.04425048828125,297.0472106933594,298.1601257324219,293.1499938964844,293.1499938964844,283.1499938964844,13026.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351584613323211,1.0,0.0,0.0,2.004459857940674,2.004467487335205,2.6809462383425853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.8017578125,0.0,262.8356018066406,1895.4371337890625,0.0,342.7013244628906,0.5060511231422424,1.0,0.0,3.0,1.0,0.0
17734860,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.5348713994026184,0.050000000745058,0.0459277220070362,297.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.7735622525215149,0.1433746069669723,0.1377922743558883,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7858584523200989,0.1520323306322097,0.1065966784954071,297.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.5348713994026184,0.1433704197406768,0.0483641028404235,297.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.5348713994026184,0.050000000745058,0.2294184863567352,285.2909545898437,284.95001220703125,294.773681640625,293.978271484375,294.7739562988281,299.9795837402344,285.2787780761719,1.0,0.1758109033107757,1.0,1.0,0.0,1.0,-0.6817473769187927,0.6817468404769897,5.33962349891226e-07,0.5057340860366821,1.0,1.0,0.0,28.44569969177246,28.0,17375.23046875,-0.0,51.08711624145508,1.0,283.1499938964844,285.0111083984375,297.1497497558594,298.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,11393.7880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660216569900512,1.0,0.0,0.0,2.2502634525299072,2.250272035598755,3.3787813435992575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.80419921875,0.0,348.7005920410156,1895.4371337890625,0.0,412.9260559082031,0.5565981268882751,1.0,0.0,3.0,1.0,0.0
17734920,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.5453929305076599,0.050000000745058,0.0458448007702827,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7850503325462341,0.1429869532585144,0.1370116770267486,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.7997525334358215,0.1526803225278854,0.1068208664655685,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.6605368852615356,0.1444390714168548,0.0818302258849144,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.5453929305076599,0.050000000745058,0.2290042638778686,285.2786560058594,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,299.9692687988281,285.2704772949219,1.0,0.1764023900032043,1.0,1.0,0.0,1.0,-0.7206372022628784,0.7206366658210754,5.742453481616394e-07,0.5342307090759277,1.0,1.0,0.0,26.56877326965332,46.0,17909.576171875,-0.0,53.940711975097656,1.0,283.1499938964844,285.0068054199219,297.15777587890625,298.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,11746.4052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728744029998779,1.0,0.0,0.0,2.283212184906006,2.283221244812012,3.478451162663987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.9853515625,0.0,364.3205261230469,1895.4371337890625,0.0,430.3366088867188,0.5677697062492371,1.0,0.0,3.0,1.0,0.0
17734980,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7726002335548401,0.1432692855596542,0.1087669432163238,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8186152577400208,0.1432247757911682,0.1359755396842956,297.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8400833606719971,0.1567800939083099,0.1091177985072135,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.8147807121276855,0.1395448297262191,0.1339767873287201,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.5749605894088745,0.050000000745058,0.2280672639608383,285.3994445800781,284.95001220703125,294.7708740234375,293.9766845703125,294.77105712890625,299.9048156738281,285.4405822753906,1.0,0.1849945932626724,1.0,1.0,0.0,1.0,-0.8590952157974243,0.859094500541687,7.33312504053174e-07,0.6391524076461792,1.0,1.0,0.0,22.899736404418945,46.0,20803.02734375,-0.0,69.65161895751953,1.0,283.1499938964844,285.15338134765625,297.1791687011719,298.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,13534.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059894323348999,1.0,0.0,0.0,2.4504103660583496,2.45042085647583,4.006554092939041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.62109375,0.0,450.3836059570313,1895.4371337890625,0.0,525.6399536132812,0.6055505871772766,1.0,0.0,3.0,1.0,0.0
17735040,297.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.8030898571014404,0.1404985040426254,0.1227704137563705,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8170686960220337,0.1436443030834198,0.1362322568893432,297.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.8398536443710327,0.157935231924057,0.1098853573203086,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.8110635280609131,0.1386381685733795,0.1331381946802139,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.5731818675994873,0.050000000745058,0.2281156182289123,285.4559326171875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,299.8819885253906,285.49676513671875,1.0,0.1877598762512207,1.0,1.0,0.0,1.0,-0.876210629940033,0.8762099146842957,7.548499638687645e-07,0.6525542140007019,1.0,1.0,0.0,23.341205596923828,34.0,21329.408203125,-0.0,73.17787170410156,1.0,283.1499938964844,285.19189453125,297.18463134765625,298.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,13889.2978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145496129989624,1.0,0.0,0.0,2.482356309890747,2.482367038726806,4.111701912279386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.59814453125,0.0,468.229248046875,1895.4371337890625,0.0,553.629638671875,0.6162346005439758,1.0,0.0,3.0,1.0,0.0
17735100,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.7934404611587524,0.1344006806612014,0.1238939389586448,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.807587742805481,0.1450617909431457,0.1373817026615142,297.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8332489728927612,0.1609775573015213,0.1120087206363678,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.795321524143219,0.137355163693428,0.1313693672418594,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.5631730556488037,0.050000000745058,0.2284060716629028,285.52685546875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,299.8359680175781,285.5247802734375,1.0,0.1904428601264953,1.0,1.0,0.0,1.0,-0.8797308206558228,0.8797300457954407,7.596788123009901e-07,0.6558827757835388,1.0,1.0,0.0,24.939388275146484,34.0,21737.0,-0.0,76.1719741821289,1.0,283.1499938964844,285.1736145019531,297.18927001953125,298.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,14979.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364001989364624,1.0,0.0,0.0,2.5779569149017334,2.5779683589935303,4.434499771832634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.31787109375,0.0,524.4368286132812,1895.4371337890625,0.0,632.1591796875,0.6367414593696594,1.0,0.0,3.0,1.0,0.0
17735160,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4987487792969,0.7794075608253479,0.1310266405344009,0.1200580522418022,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.8048829436302185,0.1467214971780777,0.1388716697692871,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8327518701553345,0.1639431565999984,0.1141294986009597,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.788240373134613,0.1370410472154617,0.1306633651256561,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049743652344,0.5585278868675232,0.050000000745058,0.2285507470369339,285.4988708496094,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,299.8289794921875,285.4876708984375,1.0,0.1915452480316162,1.0,1.0,0.0,1.0,-0.8787856101989746,0.8787848353385925,7.588210451103805e-07,0.6557057499885559,1.0,1.0,0.0,25.70930290222168,25.0,21798.484375,-0.0,77.1579818725586,1.0,283.1499938964844,285.12408447265625,297.15924072265625,298.7215576171875,293.1499938964844,293.1499938964844,283.1499938964844,15826.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533711910247803,1.0,0.0,0.0,2.649830818176269,2.649842977523804,4.685216481448151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.0087890625,0.0,569.5355224609375,1895.4371337890625,0.0,700.7945556640625,0.6570053696632385,1.0,0.0,3.0,1.0,0.0
17735220,297.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.7744789123535156,0.1291742026805877,0.1171099990606308,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8118758201599121,0.1497324556112289,0.1416421979665756,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8420668244361877,0.1687273681163787,0.1175213232636451,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.7902880907058716,0.1376548260450363,0.1308440566062927,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.5599146485328674,0.1218802332878112,0.2285067588090896,285.43438720703125,284.95001220703125,294.76727294921875,293.9747619628906,294.767333984375,299.760009765625,285.4263000488281,1.0,0.1915079951286316,1.0,1.0,0.0,1.0,-0.8828052282333374,0.8828044533729553,7.644588890798332e-07,0.6596764326095581,1.0,1.0,0.0,25.52894401550293,25.0,21983.83984375,-0.0,77.59644317626953,1.0,283.1499938964844,285.04803466796875,297.07720947265625,298.66015625,293.1499938964844,293.1499938964844,283.1499938964844,17366.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692806243896484,1.0,0.0,0.0,2.775709629058838,2.775722980499268,5.140926759850117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.20703125,0.0,654.6190795898438,1895.4371337890625,0.0,771.7724609375,0.6847404837608337,1.0,0.0,3.0,1.0,0.0
17735280,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.8642421364784241,0.1293034106492996,0.1166405081748962,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.9077281355857848,0.1503977626562118,0.1418095678091049,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295959472656,0.9495689272880554,0.1696747988462448,0.1178561002016067,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.8824037909507751,0.1379831582307815,0.1306433975696563,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.7210473418235779,0.1222384348511695,0.3333069980144501,285.42974853515625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,299.7333068847656,285.4532775878906,1.0,0.1933768540620803,1.0,1.0,0.0,1.0,-1.0085870027542114,1.0085861682891846,9.3111043497629e-07,0.750841498374939,1.0,1.0,0.0,17.56378936767578,43.0,23600.267578125,-0.0,88.64043426513672,1.0,283.1499938964844,285.09686279296875,297.0634765625,298.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,17586.234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708481073379517,1.0,0.0,0.0,2.793253898620605,2.793267250061035,5.20611990850739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.41943359375,0.0,667.1104125976562,1895.4371337890625,0.0,779.1319580078125,0.6919518709182739,1.0,0.0,3.0,1.0,0.0
17735340,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.9545040130615234,0.1307537257671356,0.1175393015146255,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.8850834369659424,0.1612427830696106,0.1008002832531929,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8850834369659424,0.1862280368804931,0.074450746178627,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.979892909526825,0.1434707939624786,0.1340104341506958,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.9150524139404296,0.1149109154939651,0.525649905204773,285.7892761230469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,299.8087463378906,285.8075866699219,1.0,0.2076067924499511,1.0,1.0,0.0,1.0,-1.143013834953308,1.143012762069702,1.1428082871134393e-06,0.8603792786598206,1.0,1.0,0.0,15.355942726135254,63.0,27119.416015625,-0.0,115.02748107910156,1.0,283.1499938964844,285.3638610839844,297.1163330078125,298.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19195.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972714424133301,1.0,0.0,0.0,2.9182233810424805,2.9182379245758057,5.682381356564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.20556640625,0.0,760.7154541015625,1895.4371337890625,0.0,913.7208251953124,0.7224349975585938,1.0,0.0,3.0,1.0,0.0
17735400,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.9545040130615234,0.1307537257671356,0.1175393015146255,297.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.8850834369659424,0.1612427830696106,0.1008002832531929,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.8850834369659424,0.1862280368804931,0.074450746178627,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.979892909526825,0.1434707939624786,0.1340104341506958,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.9150524139404296,0.1149109154939651,0.525649905204773,285.7892761230469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,299.8087463378906,285.8075866699219,1.0,0.2076067924499511,1.0,1.0,0.0,1.0,-1.143013834953308,1.143012762069702,1.1428082871134393e-06,0.8603792786598206,1.0,1.0,0.0,15.355942726135254,63.0,27119.416015625,-0.0,115.02748107910156,1.0,283.1499938964844,285.3638610839844,297.1163330078125,298.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,19195.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972714424133301,1.0,0.0,0.0,2.9182233810424805,2.9182379245758057,5.682381356564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.20556640625,0.0,760.7154541015625,1895.4371337890625,0.0,913.7208251953124,0.7224349975585938,1.0,0.0,3.0,1.0,0.0
17735460,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.8965286016464233,0.1318153142929077,0.1184926331043243,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9714099764823914,0.164153516292572,0.1553659439086914,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.9345270991325378,0.1900438517332077,0.1030400320887565,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9265490174293518,0.1438616067171096,0.1364668309688568,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8508973121643066,0.1114082485437393,0.506640613079071,285.8768920898437,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,299.7585144042969,285.8894348144531,1.0,0.2231554388999939,1.0,1.0,0.0,1.0,-1.215115308761597,1.2151141166687012,1.26761017327226e-06,0.9182262420654296,1.0,1.0,0.0,18.735843658447266,63.0,28612.560546875,-0.0,142.09234619140625,1.0,283.1499938964844,285.4172668457031,297.13067626953125,299.0427551269531,293.1499938964844,293.1499938964844,283.1499938964844,20391.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220291256904602,1.0,0.0,0.0,3.0078067779541016,3.0078225135803223,6.036611353010812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.33349609375,0.0,832.945556640625,1895.4371337890625,0.0,1058.216552734375,0.7414109110832214,1.0,0.0,3.0,1.0,0.0
17735520,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8796646595001221,0.1322088539600372,0.1188594475388526,297.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.952222228050232,0.1636350899934768,0.1554551720619201,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.9724076390266418,0.1892769932746887,0.1220642998814582,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.906609296798706,0.1441703736782074,0.1366409957408905,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.8333065509796143,0.1107019409537315,0.5028953552246094,285.9076843261719,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,299.7348327636719,285.9210205078125,1.0,0.2288175672292709,1.0,1.0,0.0,1.0,-1.2416781187057495,1.2416768074035645,1.315483473263157e-06,0.9391978979110718,1.0,1.0,0.0,20.110620498657227,83.0,29115.74609375,-0.0,151.84315490722656,1.0,283.1499938964844,285.4407958984375,297.1277770996094,299.0716247558594,293.1499938964844,293.1499938964844,283.1499938964844,20665.650390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290382742881775,1.0,0.0,0.0,3.02794885635376,3.0279645919799805,6.117730890764506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.61962890625,0.0,849.79150390625,1895.4371337890625,0.0,1102.117919921875,0.7492368817329407,1.0,0.0,3.0,1.0,0.0
17735580,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.7489449977874756,0.1336858421564102,0.1208246350288391,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8009614944458008,0.163171499967575,0.1554022580385208,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8347563147544861,0.1852051764726638,0.1305527091026306,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.770087718963623,0.1456332951784134,0.1384988874197006,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.7023879289627075,0.108444944024086,0.4941814541816711,285.9194030761719,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,299.6395263671875,285.9148864746094,1.0,0.2521439492702484,1.0,1.0,0.0,1.0,-1.2479898929595947,1.24798846244812,1.327542577200802e-06,0.9447796940803528,1.0,1.0,0.0,35.848289489746094,71.0,29523.564453125,-0.0,186.8867645263672,1.0,283.1499938964844,285.41046142578125,297.08795166015625,299.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,22033.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521907448768616,1.0,0.0,0.0,3.126520872116089,3.126537561416626,6.522528224195412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.74267578125,0.0,935.5153198242188,1895.4371337890625,0.0,1255.828125,0.7733454704284668,1.0,0.0,3.0,1.0,0.0
17735640,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.7489449977874756,0.1336858421564102,0.1208246350288391,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8009614944458008,0.163171499967575,0.1554022580385208,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8347563147544861,0.1852051764726638,0.1305527091026306,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.770087718963623,0.1456332951784134,0.1384988874197006,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.7023879289627075,0.108444944024086,0.4941814541816711,285.9194030761719,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,299.6395263671875,285.9148864746094,1.0,0.2521439492702484,1.0,1.0,0.0,1.0,-1.2479898929595947,1.24798846244812,1.327542577200802e-06,0.9447796940803528,1.0,1.0,0.0,35.848289489746094,71.0,29523.564453125,-0.0,186.8867645263672,1.0,283.1499938964844,285.41046142578125,297.08795166015625,299.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,22033.0546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521907448768616,1.0,0.0,0.0,3.126520872116089,3.126537561416626,6.522528224195412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.74267578125,0.0,935.5153198242188,1895.4371337890625,0.0,1255.828125,0.7733454704284668,1.0,0.0,3.0,1.0,0.0
