time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.7260446548461914,0.1343107968568802,0.1216335371136665,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7731496691703796,0.1636111736297607,0.1558629870414734,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8067157864570618,0.1852710098028183,0.1303596198558807,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.7454619407653809,0.1464108824729919,0.139449268579483,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.6749199628829956,0.107669822871685,0.4912704527378082,285.8918762207031,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,299.60943603515625,285.8865051269531,1.0,0.2591239511966705,1.0,1.0,0.0,1.0,-1.2464299201965332,1.2464284896850586,1.3246470871308702e-06,0.9435079097747804,1.0,1.0,0.0,41.6475830078125,71.0,29585.837890625,-0.0,198.750717163086,1.0,283.1499938964844,285.3769226074219,297.0552062988281,299.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,22808.087890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582663059234619,1.0,0.0,0.0,3.181034803390503,3.1810522079467773,6.751964178874914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.54833984375,0.0,985.3085327148438,1895.4371337890625,0.0,1298.26025390625,0.7838926315307617,1.0,0.0,3.0,1.0,0.0
17735760,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7140951752662659,0.1349199712276458,0.1223274990916252,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7594462037086487,0.1643259227275848,0.1565611511468887,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.7916616797447205,0.1860327571630478,0.1307667046785354,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.7335521578788757,0.1472305953502655,0.140352725982666,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.6603073477745056,0.1071013435721397,0.4889758229255676,285.8699645996094,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,299.5860595703125,285.86639404296875,1.0,0.2639003396034241,1.0,1.0,0.0,1.0,-1.2469183206558228,1.2469170093536377,1.3255257726996206e-06,0.9438738822937012,1.0,1.0,0.0,45.39952087402344,59.0,29638.16015625,-0.0,206.8759002685547,1.0,283.1499938964844,285.35455322265625,297.0266418457031,299.0530090332031,293.1499938964844,293.1499938964844,283.1499938964844,23330.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614435315132141,1.0,0.0,0.0,3.217257261276245,3.2172751426696777,6.906609542056685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.064453125,0.0,1019.3526611328124,1895.4371337890625,0.0,1320.780029296875,0.795560896396637,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84014892578125,0.7055143117904663,0.1358735412359237,0.1232900395989418,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.7509482502937317,0.1657315790653228,0.1578896343708038,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395690917969,0.7824385762214661,0.1878343820571899,0.1319334208965301,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.7260058522224426,0.1485595405101776,0.1417004615068435,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.6496196985244751,0.1065136939287185,0.4863888025283813,285.8395690917969,284.95001220703125,294.771240234375,293.9779663085937,294.7711486816406,299.5575256347656,285.8365173339844,1.0,0.2679353654384613,1.0,1.0,0.0,1.0,-1.2495802640914917,1.2495789527893066,1.3304153299031896e-06,0.9459782242774964,1.0,1.0,0.0,48.51166915893555,59.0,29789.21875,-0.0,214.40847778320312,1.0,283.1499938964844,285.318115234375,296.998779296875,299.0262145996094,293.1499938964844,293.1499938964844,283.1499938964844,24359.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635850071907043,1.0,0.0,0.0,3.2874553203582764,3.2874739170074463,7.211291404018993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.7275390625,0.0,1087.543701171875,1895.4371337890625,0.0,1336.083984375,0.8098480701446533,1.0,0.0,3.0,1.0,0.0
17735880,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.705116868019104,0.1361792683601379,0.1235698461532592,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.7507060766220093,0.1662243455648422,0.1583422422409057,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7822871208190918,0.1884890496730804,0.132369577884674,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.7257833480834961,0.1489884555339813,0.1421086192131042,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.648526668548584,0.1063961833715438,0.4857921004295349,285.83331298828125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,299.5501708984375,285.8308410644531,1.0,0.2683818340301513,1.0,1.0,0.0,1.0,-1.2507565021514893,1.2507550716400146,1.3325841337064048e-06,0.9469133019447328,1.0,1.0,0.0,48.81819915771485,47.0,29829.87890625,-0.0,215.4724884033203,1.0,283.1499938964844,285.3111267089844,296.9941101074219,299.0216979980469,293.1499938964844,293.1499938964844,283.1499938964844,24576.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638443470001221,1.0,0.0,0.0,3.302053451538086,3.302072286605835,7.275477855728241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0732421875,0.0,1102.09619140625,1895.4371337890625,0.0,1337.9442138671875,0.816339910030365,1.0,0.0,3.0,1.0,0.0
17735940,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.7105292677879333,0.1375253796577453,0.1247231885790824,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7568625211715698,0.1684631258249282,0.1603537201881408,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7896792888641357,0.1914661228656768,0.1343504637479782,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7313147783279419,0.1508723795413971,0.1438246220350265,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.6503520607948303,0.1060769781470298,0.4837945401668548,285.8046569824219,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,299.5226745605469,285.8028259277344,1.0,0.2676585912704468,1.0,1.0,0.0,1.0,-1.2565945386886597,1.2565932273864746,1.3433912045002216e-06,0.9515632390975952,1.0,1.0,0.0,47.9718132019043,35.0,30053.71484375,-0.0,215.7177581787109,1.0,283.1499938964844,285.27496337890625,296.9867858886719,299.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,25792.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648295521736145,1.0,0.0,0.0,3.3827390670776367,3.382758855819702,7.635374004166806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.51416015625,0.0,1184.8756103515625,1895.4371337890625,0.0,1345.0244140625,0.836120069026947,1.0,0.0,3.0,1.0,0.0
17736000,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.7105292677879333,0.1375253796577453,0.1247231885790824,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7568625211715698,0.1684631258249282,0.1603537201881408,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7896792888641357,0.1914661228656768,0.1343504637479782,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7313147783279419,0.1508723795413971,0.1438246220350265,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.6503520607948303,0.1060769781470298,0.4837945401668548,285.8046569824219,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,299.5226745605469,285.8028259277344,1.0,0.2676585912704468,1.0,1.0,0.0,1.0,-1.2565945386886597,1.2565932273864746,1.3433912045002216e-06,0.9515632390975952,1.0,1.0,0.0,47.9718132019043,35.0,30053.71484375,-0.0,215.7177581787109,1.0,283.1499938964844,285.27496337890625,296.9867858886719,299.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,25792.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648295521736145,1.0,0.0,0.0,3.3827390670776367,3.382758855819702,7.635374004166806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.51416015625,0.0,1184.8756103515625,1895.4371337890625,0.0,1345.0244140625,0.836120069026947,1.0,0.0,3.0,1.0,0.0
17736060,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.7236953377723694,0.1387480497360229,0.1256808638572693,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.77219557762146,0.1705298721790313,0.1621475666761398,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.8067541718482971,0.1941880881786346,0.1361320167779922,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.744937002658844,0.1525683850049972,0.1452794969081878,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.6607009768486023,0.1059916764497757,0.4825769364833832,285.7840576171875,284.95001220703125,294.77850341796875,293.9826965332031,294.7783203125,299.503173828125,285.78228759765625,1.0,0.263778418302536,1.0,1.0,0.0,1.0,-1.2623207569122314,1.2623194456100464,1.3540503687181626e-06,0.9561275243759156,1.0,1.0,0.0,44.62799835205078,35.0,30261.80078125,-0.0,210.55694580078125,1.0,283.1499938964844,285.2470397949219,296.9898376464844,299.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,26850.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66605144739151,1.0,0.0,0.0,3.4514667987823486,3.451487302780152,7.948784173095191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.5029296875,0.0,1258.5731201171875,1895.4371337890625,0.0,1353.83447265625,0.8500363826751709,1.0,0.0,3.0,1.0,0.0
17736120,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7263512015342712,0.1389388889074325,0.1258244663476944,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7754318714141846,0.1708516478538513,0.1624218672513961,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.8101681470870972,0.1946091651916504,0.1364041417837143,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.747821569442749,0.1528314501047134,0.1454991400241851,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.6630574464797974,0.1059893742203712,0.4824137687683105,285.7819519042969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,299.5004577636719,285.7803955078125,1.0,0.262957215309143,1.0,1.0,0.0,1.0,-1.2632167339324951,1.26321542263031,1.3557232705352362e-06,0.9568414688110352,1.0,1.0,0.0,43.94142150878906,25.0,30287.982421875,-0.0,209.3936767578125,1.0,283.1499938964844,285.2444152832031,296.99041748046875,299.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,26961.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662693619728088,1.0,0.0,0.0,3.458543539047241,3.458564043045044,7.981412863955484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.18310546875,0.0,1266.3304443359375,1895.4371337890625,0.0,1355.4090576171875,0.8547260761260986,1.0,0.0,3.0,1.0,0.0
17736180,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.7504647970199585,0.1403759717941284,0.1268985271453857,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8048295378684998,0.1732736229896545,0.1644821166992187,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8389374613761902,0.1977641135454177,0.1384405493736267,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.7747340202331543,0.1548098623752594,0.1471427828073501,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.6853610277175903,0.1060141921043396,0.4813534617424011,285.7618408203125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,299.4813842773437,285.7605285644531,1.0,0.2562715411186218,1.0,1.0,0.0,1.0,-1.2701234817504885,1.2701220512390137,1.3686578768101754e-06,0.9623384475708008,1.0,1.0,0.0,38.37257766723633,25.0,30523.623046875,-0.0,199.77053833007807,1.0,283.1499938964844,285.2166748046875,296.995849609375,299.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,28117.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682814955711365,1.0,0.0,0.0,3.5319557189941406,3.53197717666626,8.323841598212312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.36474609375,0.0,1348.693359375,1895.4371337890625,0.0,1369.99609375,0.8727473616600037,1.0,0.0,3.0,1.0,0.0
17736240,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.7504647970199585,0.1403759717941284,0.1268985271453857,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.8048295378684998,0.1732736229896545,0.1644821166992187,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.8389374613761902,0.1977641135454177,0.1384405493736267,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.7747340202331543,0.1548098623752594,0.1471427828073501,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.6853610277175903,0.1060141921043396,0.4813534617424011,285.7618408203125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,299.4813842773437,285.7605285644531,1.0,0.2562715411186218,1.0,1.0,0.0,1.0,-1.2701234817504885,1.2701220512390137,1.3686578768101754e-06,0.9623384475708008,1.0,1.0,0.0,38.37257766723633,25.0,30523.623046875,-0.0,199.77053833007807,1.0,283.1499938964844,285.2166748046875,296.995849609375,299.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,28117.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682814955711365,1.0,0.0,0.0,3.5319557189941406,3.53197717666626,8.323841598212312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.36474609375,0.0,1348.693359375,1895.4371337890625,0.0,1369.99609375,0.8727473616600037,1.0,0.0,3.0,1.0,0.0
17736300,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7625994682312012,0.141090378165245,0.1274563670158386,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8184002637863159,0.1744768619537353,0.1655322313308715,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8530343174934387,0.1993234306573867,0.139466643333435,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.7882027626037598,0.1557926833629608,0.1479842513799667,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.6962318420410156,0.1060466021299362,0.4810454249382019,285.7518310546875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,299.4727478027344,285.7499389648437,1.0,0.253892570734024,1.0,1.0,0.0,1.0,-1.2739251852035522,1.2739238739013672,1.3758036629951675e-06,0.9653539657592772,1.0,1.0,0.0,36.135498046875,25.0,30662.421875,-0.0,196.2219390869141,1.0,283.1499938964844,285.2010192871094,296.9986267089844,299.0658874511719,293.1499938964844,293.1499938964844,283.1499938964844,28819.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669434666633606,1.0,0.0,0.0,3.575719356536865,3.5757412910461426,8.531396815669723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.31591796875,0.0,1399.4512939453125,1895.4371337890625,0.0,1378.394775390625,0.8806889057159424,1.0,0.0,3.0,1.0,0.0
17736360,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7740821242332458,0.1417929381132125,0.1280207186937332,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.8303623199462891,0.1756639033555984,0.1665857285261154,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8664817810058594,0.2008587121963501,0.1404896676540374,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.8007197380065918,0.1567621380090713,0.1488313525915146,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7061017155647278,0.1060812547802925,0.4808402955532074,285.7449035644531,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,299.4645690917969,285.743896484375,1.0,0.2519326210021972,1.0,1.0,0.0,1.0,-1.277866005897522,1.2778645753860474,1.3832353715770296e-06,0.9684782028198242,1.0,1.0,0.0,34.30489730834961,25.0,30771.158203125,-0.0,193.581283569336,1.0,283.1499938964844,285.1922912597656,297.0008239746094,299.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,29256.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705948114395142,1.0,0.0,0.0,3.6027321815490723,3.602754592895508,8.660784942549071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.2548828125,0.0,1431.4080810546875,1895.4371337890625,0.0,1386.873046875,0.8901289105415344,1.0,0.0,3.0,1.0,0.0
17736420,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.7891169786453247,0.1427174806594848,0.1287782490253448,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8458775281906128,0.177232950925827,0.1679949611425399,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8842843770980835,0.2028856128454208,0.1418527215719223,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8163207769393921,0.1580432057380676,0.1499668657779693,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7180776596069336,0.1061234474182128,0.4806329905986786,285.73370361328125,284.95001220703125,294.7934875488281,293.9921264648437,294.793212890625,299.4541320800781,285.7323913574219,1.0,0.2497942298650741,1.0,1.0,0.0,1.0,-1.283216953277588,1.2832155227661133,1.3933621403339205e-06,0.9727123975753784,1.0,1.0,0.0,32.21793746948242,25.0,30950.904296875,-0.0,190.83792114257807,1.0,283.1499938964844,285.1748352050781,297.00421142578125,299.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,30117.458984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722643375396729,1.0,0.0,0.0,3.65538501739502,3.655408143997192,8.915784519558656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.86279296875,0.0,1495.0888671875,1895.4371337890625,0.0,1399.1229248046875,0.900181233882904,1.0,0.0,3.0,1.0,0.0
17736480,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7959664463996887,0.143156811594963,0.1291431039571762,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.8530862331390381,0.177980825304985,0.1686724722385406,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8924856781959534,0.2038512378931045,0.1425061821937561,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8230115175247192,0.1586536169052124,0.1505136787891388,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7231091856956482,0.1061397343873977,0.4805468916893005,285.7303466796875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,299.44927978515625,285.7294921875,1.0,0.2489689737558365,1.0,1.0,0.0,1.0,-1.2858059406280518,1.2858045101165771,1.3982755717734108e-06,0.9747567176818848,1.0,1.0,0.0,31.36527633666992,25.0,31021.798828125,-0.0,189.84507751464844,1.0,283.1499938964844,285.17022705078125,297.0054931640625,299.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,30385.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730480194091797,1.0,0.0,0.0,3.6715917587280273,3.6716148853302,8.995017992674548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.45654296875,0.0,1515.0631103515625,1895.4371337890625,0.0,1404.893310546875,0.9070441722869872,1.0,0.0,3.0,1.0,0.0
17736540,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.8151198029518127,0.1444586813449859,0.1302404552698135,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8743849992752075,0.1802081912755966,0.1707084625959396,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9170204997062684,0.2067270874977111,0.1444660723209381,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8420458436012268,0.1604703515768051,0.1521587967872619,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7370527982711792,0.106167048215866,0.4802803993225097,285.7169494628906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,299.4351501464844,285.7161865234375,1.0,0.2470180094242096,1.0,1.0,0.0,1.0,-1.293574571609497,1.293573260307312,1.4130721410765543e-06,0.9808727502822876,1.0,1.0,0.0,29.19572257995605,25.0,31268.0859375,-0.0,187.69485473632807,1.0,283.1499938964844,285.1494445800781,297.0099792480469,299.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,31512.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755203604698181,1.0,0.0,0.0,3.739070892333984,3.7390949726104736,9.328690566690056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.42529296875,0.0,1600.14306640625,1895.4371337890625,0.0,1423.180908203125,0.9236205220222472,1.0,0.0,3.0,1.0,0.0
17736600,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.8151198029518127,0.1444586813449859,0.1302404552698135,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8743849992752075,0.1802081912755966,0.1707084625959396,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.9170204997062684,0.2067270874977111,0.1444660723209381,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8420458436012268,0.1604703515768051,0.1521587967872619,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7370527982711792,0.106167048215866,0.4802803993225097,285.7169494628906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,299.4351501464844,285.7161865234375,1.0,0.2470180094242096,1.0,1.0,0.0,1.0,-1.293574571609497,1.293573260307312,1.4130721410765543e-06,0.9808727502822876,1.0,1.0,0.0,29.19572257995605,25.0,31268.0859375,-0.0,187.69485473632807,1.0,283.1499938964844,285.1494445800781,297.0099792480469,299.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,31512.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755203604698181,1.0,0.0,0.0,3.739070892333984,3.7390949726104736,9.328690566690056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.42529296875,0.0,1600.14306640625,1895.4371337890625,0.0,1423.180908203125,0.9236205220222472,1.0,0.0,3.0,1.0,0.0
17736660,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.8305838704109192,0.1456968188285827,0.131302535533905,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.8935166001319885,0.1823385655879974,0.1726770997047424,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.9403932094573976,0.2094796001911163,0.1463576406240463,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.8591561913490295,0.1622057110071182,0.1537512242794037,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7490289211273193,0.1061523556709289,0.4799454510211944,285.7044372558594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,299.4219970703125,285.7037353515625,1.0,0.2458173036575317,1.0,1.0,0.0,1.0,-1.3009928464889526,1.300991415977478,1.4272450243879575e-06,0.9866538047790528,1.0,1.0,0.0,27.608444213867188,25.0,31506.55859375,-0.0,186.68533325195312,1.0,283.1499938964844,285.1297302246094,297.0144958496094,299.1323547363281,293.1499938964844,293.1499938964844,283.1499938964844,32633.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779274940490723,1.0,0.0,0.0,3.805021762847901,3.805046558380127,9.660676596467963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.97412109375,0.0,1686.31689453125,1895.4371337890625,0.0,1441.106201171875,0.939823567867279,1.0,0.0,3.0,1.0,0.0
17736720,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.8305838704109192,0.1456968188285827,0.131302535533905,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.8935166001319885,0.1823385655879974,0.1726770997047424,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.9403932094573976,0.2094796001911163,0.1463576406240463,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.8591561913490295,0.1622057110071182,0.1537512242794037,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7490289211273193,0.1061523556709289,0.4799454510211944,285.7044372558594,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,299.4219970703125,285.7037353515625,1.0,0.2458173036575317,1.0,1.0,0.0,1.0,-1.3009928464889526,1.300991415977478,1.4272450243879575e-06,0.9866538047790528,1.0,1.0,0.0,27.608444213867188,25.0,31506.55859375,-0.0,186.68533325195312,1.0,283.1499938964844,285.1297302246094,297.0144958496094,299.1323547363281,293.1499938964844,293.1499938964844,283.1499938964844,32633.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779274940490723,1.0,0.0,0.0,3.805021762847901,3.805046558380127,9.660676596467963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.97412109375,0.0,1686.31689453125,1895.4371337890625,0.0,1441.106201171875,0.939823567867279,1.0,0.0,3.0,1.0,0.0
17736780,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8436882495880127,0.1468745321035385,0.1323261111974716,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9102594256401062,0.1843710392713546,0.1745707392692566,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9594293832778932,0.212108701467514,0.1481758803129196,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.8742106556892395,0.1638588011264801,0.1552834510803222,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.759090781211853,0.1060916185379028,0.4794906675815582,285.6924743652344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,299.40972900390625,285.6918334960937,1.0,0.2451599836349487,1.0,1.0,0.0,1.0,-1.307970643043518,1.3079692125320437,1.4405071624423726e-06,0.991918444633484,1.0,1.0,0.0,26.456823348999023,25.0,31735.599609375,-0.0,186.4814300537109,1.0,283.1499938964844,285.1108093261719,297.01922607421875,299.1508178710937,293.1499938964844,293.1499938964844,283.04998779296875,33750.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802269220352173,1.0,0.0,0.0,3.8696017265319824,3.869627475738525,9.991388196795017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.31787109375,0.0,1773.6448974609375,1895.4371337890625,0.0,1458.3389892578125,0.9546915292739868,1.0,0.0,3.0,1.0,0.0
17736840,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8436882495880127,0.1468745321035385,0.1323261111974716,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9102594256401062,0.1843710392713546,0.1745707392692566,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9594293832778932,0.212108701467514,0.1481758803129196,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.8742106556892395,0.1638588011264801,0.1552834510803222,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.759090781211853,0.1060916185379028,0.4794906675815582,285.6924743652344,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,299.40972900390625,285.6918334960937,1.0,0.2451599836349487,1.0,1.0,0.0,1.0,-1.307970643043518,1.3079692125320437,1.4405071624423726e-06,0.991918444633484,1.0,1.0,0.0,26.456823348999023,25.0,31735.599609375,-0.0,186.4814300537109,1.0,283.1499938964844,285.1108093261719,297.01922607421875,299.1508178710937,293.1499938964844,293.1499938964844,283.04998779296875,33750.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802269220352173,1.0,0.0,0.0,3.8696017265319824,3.869627475738525,9.991388196795017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.31787109375,0.0,1773.6448974609375,1895.4371337890625,0.0,1458.3389892578125,0.9546915292739868,1.0,0.0,3.0,1.0,0.0
17736900,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.8495163917541504,0.1474081724882125,0.1328156441450119,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.9182394742965698,0.1853241026401519,0.1754830777645111,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9672381281852722,0.2133422791957855,0.1490516513586044,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.8809358477592468,0.1646306216716766,0.1560209393501281,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.7634173035621643,0.1060269549489021,0.4791922271251678,285.6435241699219,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,299.40362548828125,285.63134765625,1.0,0.2449721097946167,1.0,1.0,0.0,1.0,-1.3112317323684692,1.3112303018569946,1.4467117352978676e-06,0.9943549633026124,1.0,1.0,0.0,26.00454902648925,25.0,32114.494140625,-0.0,186.57598876953125,1.0,283.0638122558594,285.037353515625,297.0419311523437,299.222900390625,293.1499938964844,293.1499938964844,283.04998779296875,34337.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684375524520874,1.0,0.0,0.0,3.903086662292481,3.9031128883361816,1.0165052799493424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.544921875,0.0,1820.08837890625,1895.4371337890625,0.0,1489.697021484375,0.9610000252723694,1.0,0.0,3.0,1.0,0.0
17736960,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.8542844653129578,0.1478592902421951,0.1332370936870575,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.9249927401542664,0.1861919164657592,0.1763224899768829,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.973383605480194,0.2144712507724762,0.1498586237430572,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.8865000605583191,0.1653267294168472,0.1566945910453796,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.7667521834373474,0.1059090197086334,0.4786967635154724,285.6083984375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,299.39715576171875,285.60595703125,1.0,0.2448582053184509,1.0,1.0,0.0,1.0,-1.3139283657073977,1.3139269351959229,1.451849811928696e-06,0.9963632225990297,1.0,1.0,0.0,25.660606384277344,25.0,32186.509765625,-0.0,186.72108459472656,1.0,283.0519714355469,285.0137634277344,297.0391540527344,299.21148681640625,293.1499938964844,293.1499938964844,282.75,34710.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867433190345764,1.0,0.0,0.0,3.924227237701416,3.9242539405822754,1.0275467730025412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.14599609375,0.0,1849.8238525390625,1895.4371337890625,0.0,1507.7457275390625,0.9660181403160096,1.0,0.0,3.0,1.0,0.0
17737020,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.859832227230072,0.1482774764299392,0.1337679624557495,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.9335280656814576,0.1875151693820953,0.1777025610208511,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.9807665944099426,0.2162252813577652,0.1511999815702438,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.8934199810028076,0.1663490831851959,0.1577762812376022,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.7698193192481995,0.105414904654026,0.476842850446701,285.3736267089844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,299.3817749023437,285.36895751953125,1.0,0.244740143418312,1.0,1.0,0.0,1.0,-1.316907286643982,1.316905856132507,1.4575318800780224e-06,0.998572826385498,1.0,1.0,0.0,25.288145065307617,25.0,33049.109375,-0.0,186.8981170654297,1.0,282.7574157714844,284.7588806152344,297.06884765625,299.3228454589844,293.1499938964844,293.1499938964844,282.45001220703125,35229.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008486390113831,1.0,0.0,0.0,3.953467845916748,3.9534947872161865,1.0429168924019905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.90576171875,0.0,1891.4837646484373,1895.4371337890625,0.0,1617.4569091796875,0.9729751944541932,1.0,0.0,3.0,1.0,0.0
17737080,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.859832227230072,0.1482774764299392,0.1337679624557495,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.9335280656814576,0.1875151693820953,0.1777025610208511,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.9807665944099426,0.2162252813577652,0.1511999815702438,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.8934199810028076,0.1663490831851959,0.1577762812376022,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.7698193192481995,0.105414904654026,0.476842850446701,285.3736267089844,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,299.3817749023437,285.36895751953125,1.0,0.244740143418312,1.0,1.0,0.0,1.0,-1.316907286643982,1.316905856132507,1.4575318800780224e-06,0.998572826385498,1.0,1.0,0.0,25.288145065307617,25.0,33049.109375,-0.0,186.8981170654297,1.0,282.7574157714844,284.7588806152344,297.06884765625,299.3228454589844,293.1499938964844,293.1499938964844,282.45001220703125,35229.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008486390113831,1.0,0.0,0.0,3.953467845916748,3.9534947872161865,1.0429168924019905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.90576171875,0.0,1891.4837646484373,1895.4371337890625,0.0,1617.4569091796875,0.9729751944541932,1.0,0.0,3.0,1.0,0.0
17737140,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8593668341636658,0.1480795741081237,0.1337103098630905,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9349063038825988,0.1883502304553985,0.1785970032215118,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9821701049804688,0.2174267023801803,0.1521237641572952,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8942960500717163,0.1669272929430008,0.1584193259477615,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7676981687545776,0.1045948043465614,0.4735091626644134,285.1268310546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,299.36395263671875,285.1218566894531,1.0,0.2446067631244659,1.0,1.0,0.0,1.0,-1.3157925605773926,1.315791130065918,1.4553335176969997e-06,0.9976680278778076,1.0,1.0,0.0,25.30167007446289,25.0,33814.43359375,-0.0,186.5497283935547,1.0,282.4573974609375,284.4962158203125,297.063720703125,299.3713073730469,293.1499938964844,293.1499938964844,282.1499938964844,35540.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118879556655884,1.0,0.0,0.0,3.970898151397705,3.970925331115722,1.0521332569624064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.7353515625,0.0,1916.612060546875,1895.4371337890625,0.0,1705.8037109375,0.9771214127540588,1.0,0.0,3.0,1.0,0.0
17737200,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8593668341636658,0.1480795741081237,0.1337103098630905,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9349063038825988,0.1883502304553985,0.1785970032215118,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.9821701049804688,0.2174267023801803,0.1521237641572952,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8942960500717163,0.1669272929430008,0.1584193259477615,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7676981687545776,0.1045948043465614,0.4735091626644134,285.1268310546875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,299.36395263671875,285.1218566894531,1.0,0.2446067631244659,1.0,1.0,0.0,1.0,-1.3157925605773926,1.315791130065918,1.4553335176969997e-06,0.9976680278778076,1.0,1.0,0.0,25.30167007446289,25.0,33814.43359375,-0.0,186.5497283935547,1.0,282.4573974609375,284.4962158203125,297.063720703125,299.3713073730469,293.1499938964844,293.1499938964844,282.1499938964844,35540.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118879556655884,1.0,0.0,0.0,3.970898151397705,3.970925331115722,1.0521332569624064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.7353515625,0.0,1916.612060546875,1895.4371337890625,0.0,1705.8037109375,0.9771214127540588,1.0,0.0,3.0,1.0,0.0
17737260,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8556618094444275,0.1475846469402313,0.1333217024803161,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9323071837425232,0.1888516694307327,0.1791510581970214,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.980433464050293,0.2182647585868835,0.1527715474367141,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8917891979217529,0.1672009527683258,0.1587522625923156,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7626805901527405,0.1035419106483459,0.469067633152008,284.8844299316406,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,299.3430480957031,284.8822631835937,1.0,0.2443652302026748,1.0,1.0,0.0,1.0,-1.3118377923965454,1.3118363618850708,1.4476592014034395e-06,0.9945769906044006,0.9275732040405272,0.9275732040405272,0.0,25.51028251647949,25.0,34394.875,-0.0,185.67710876464844,1.0,282.1558837890625,284.2495422363281,297.05645751953125,299.4012756347656,293.1499938964844,293.1499938964844,281.8500061035156,38270.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195776700973511,1.0,0.0,0.0,3.924915313720703,3.9249424934387207,1.0279071602781189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.54296875,0.0,1879.3397216796875,1895.4371337890625,0.0,1768.5477294921875,0.967749297618866,1.0,0.0,3.0,1.0,0.0
17737320,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8556618094444275,0.1475846469402313,0.1333217024803161,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9323071837425232,0.1888516694307327,0.1791510581970214,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.980433464050293,0.2182647585868835,0.1527715474367141,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8917891979217529,0.1672009527683258,0.1587522625923156,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7626805901527405,0.1035419106483459,0.469067633152008,284.8844299316406,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,299.3430480957031,284.8822631835937,1.0,0.2443652302026748,1.0,1.0,0.0,1.0,-1.3118377923965454,1.3118363618850708,1.4476592014034395e-06,0.9945769906044006,0.9275732040405272,0.9275732040405272,0.0,25.51028251647949,25.0,34394.875,-0.0,185.67710876464844,1.0,282.1558837890625,284.2495422363281,297.05645751953125,299.4012756347656,293.1499938964844,293.1499938964844,281.8500061035156,38270.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195776700973511,1.0,0.0,0.0,3.924915313720703,3.9249424934387207,1.0279071602781189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.54296875,0.0,1879.3397216796875,1895.4371337890625,0.0,1768.5477294921875,0.967749297618866,1.0,0.0,3.0,1.0,0.0
17737380,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8515255451202393,0.1471522748470306,0.1328866183757782,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.928883135318756,0.1892829090356826,0.1795450448989868,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9780282378196716,0.2190541923046112,0.1533005237579345,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8885918259620667,0.167410060763359,0.1589392274618148,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7571008801460266,0.1024333387613296,0.4640849232673645,284.7899169921875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,299.3236389160156,284.8153381347656,1.0,0.2440010458230972,1.0,1.0,0.0,1.0,-1.306666612625122,1.306665062904358,1.437651576452481e-06,0.9905204176902772,0.762701690196991,0.762701690196991,0.0,25.742958068847656,25.0,34148.1171875,-0.0,184.4534606933593,1.0,281.8570251464844,284.2338256835937,297.0382385253906,299.3648681640625,293.1499938964844,293.1499938964844,282.1499938964844,50255.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221094369888306,1.0,0.0,0.0,3.4067084789276123,3.4067327976226807,7.743962555650796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18603515625,0.0,1378.519775390625,1895.4371337890625,0.0,1789.4122314453125,0.8638594150543213,1.0,0.0,3.0,1.0,0.0
17737440,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8515255451202393,0.1471522748470306,0.1328866183757782,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.928883135318756,0.1892829090356826,0.1795450448989868,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9780282378196716,0.2190541923046112,0.1533005237579345,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8885918259620667,0.167410060763359,0.1589392274618148,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7571008801460266,0.1024333387613296,0.4640849232673645,284.7899169921875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,299.3236389160156,284.8153381347656,1.0,0.2440010458230972,1.0,1.0,0.0,1.0,-1.306666612625122,1.306665062904358,1.437651576452481e-06,0.9905204176902772,0.762701690196991,0.762701690196991,0.0,25.742958068847656,25.0,34148.1171875,-0.0,184.4534606933593,1.0,281.8570251464844,284.2338256835937,297.0382385253906,299.3648681640625,293.1499938964844,293.1499938964844,282.1499938964844,50255.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221094369888306,1.0,0.0,0.0,3.4067084789276123,3.4067327976226807,7.743962555650796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18603515625,0.0,1378.519775390625,1895.4371337890625,0.0,1789.4122314453125,0.8638594150543213,1.0,0.0,3.0,1.0,0.0
17737500,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8515307903289795,0.1473809629678726,0.1328914314508438,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.929604470729828,0.1898475438356399,0.1799062341451645,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9788490533828736,0.2199018746614456,0.1537294685840606,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8890469670295715,0.1678286492824554,0.159179612994194,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7560122609138489,0.1020926982164383,0.4620493650436401,284.9902648925781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,299.3183898925781,285.018798828125,1.0,0.2438226342201233,1.0,1.0,0.0,1.0,-1.3054635524749756,1.305462121963501,1.4353040569403674e-06,0.989547610282898,0.8745139837265015,0.8745139837265015,0.0,25.724233627319336,25.0,33799.4765625,-0.0,184.0083923339844,1.0,282.0951538085937,284.4374389648437,296.9564514160156,299.14013671875,293.1499938964844,293.1499938964844,282.1499938964844,37740.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080896496772766,1.0,0.0,0.0,3.430413007736206,3.4304354190826416,7.852105454730918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.70263671875,0.0,1314.5556640625,1895.4371337890625,0.0,1675.170654296875,0.8623218536376953,1.0,0.0,3.0,1.0,0.0
