time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8544299602508545,0.1478475481271743,0.1332244873046875,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9337897896766664,0.1906130164861679,0.1805511564016342,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9824533462524414,0.2209698855876922,0.154416412115097,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8924381136894226,0.1684344261884689,0.1596774011850357,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7573608160018921,0.1019063219428062,0.4608900547027588,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,299.3160095214844,285.02947998046875,1.0,0.2437164038419723,1.0,1.0,0.0,1.0,-1.3066664934158323,1.306665062904358,1.437609967069875e-06,0.9904739856719972,0.9286727905273438,0.9286727905273438,0.0,25.527494430541992,25.0,34004.87109375,-0.0,183.97488403320312,1.0,282.1408386230469,284.42291259765625,296.9780578613281,299.202880859375,293.1499938964844,293.1499938964844,281.8500061035156,32613.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006837725639343,1.0,0.0,0.0,3.5650317668914795,3.565054178237915,8.480473070449079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.12255859375,0.0,1415.9305419921875,1895.4371337890625,0.0,1616.153564453125,0.8840734362602234,1.0,0.0,3.0,1.0,0.0
17737620,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8580735325813293,0.148169457912445,0.1336860060691833,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9394636750221252,0.1916283518075943,0.1816637963056564,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9871503114700316,0.2223613262176513,0.1555461287498474,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8970264792442322,0.1692041605710983,0.1605364382266998,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7584809064865112,0.1013212576508522,0.4585693478584289,284.8554077148437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,299.30621337890625,284.8680419921875,1.0,0.2435929775238037,1.0,1.0,0.0,1.0,-1.3081597089767456,1.308158278465271,1.4404752164409729e-06,0.9916234612464904,0.7889597415924072,0.7889597415924072,0.0,25.29684829711914,25.0,34279.359375,-0.0,183.96270751953125,1.0,281.8581237792969,284.2802734375,297.0887451171875,299.4002685546875,293.1499938964844,293.1499938964844,282.1499938964844,42918.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101513743400574,1.0,0.0,0.0,3.366328239440918,3.3663508892059326,7.561469601569115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.701171875,0.0,1287.618896484375,1895.4371337890625,0.0,1691.768310546875,0.8474788069725037,1.0,0.0,3.0,1.0,0.0
17737680,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8580735325813293,0.148169457912445,0.1336860060691833,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9394636750221252,0.1916283518075943,0.1816637963056564,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9871503114700316,0.2223613262176513,0.1555461287498474,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8970264792442322,0.1692041605710983,0.1605364382266998,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7584809064865112,0.1013212576508522,0.4585693478584289,284.8554077148437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,299.30621337890625,284.8680419921875,1.0,0.2435929775238037,1.0,1.0,0.0,1.0,-1.3081597089767456,1.308158278465271,1.4404752164409729e-06,0.9916234612464904,0.7889597415924072,0.7889597415924072,0.0,25.29684829711914,25.0,34279.359375,-0.0,183.96270751953125,1.0,281.8581237792969,284.2802734375,297.0887451171875,299.4002685546875,293.1499938964844,293.1499938964844,282.1499938964844,42918.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101513743400574,1.0,0.0,0.0,3.366328239440918,3.3663508892059326,7.561469601569115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.701171875,0.0,1287.618896484375,1895.4371337890625,0.0,1691.768310546875,0.8474788069725037,1.0,0.0,3.0,1.0,0.0
17737740,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8616440892219543,0.1489197313785553,0.13416488468647,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9448725581169128,0.192979946732521,0.1827709227800369,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.99147367477417,0.2242064476013183,0.1566743999719619,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.901473879814148,0.1702807694673538,0.1613989770412445,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7595465779304504,0.1009548008441925,0.4563944041728973,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,299.3008117675781,285.05474853515625,1.0,0.2435329556465149,1.0,1.0,0.0,1.0,-1.3098400831222534,1.3098386526107788,1.4436330957323662e-06,0.9928376078605652,0.9528277516365052,0.9528277516365052,0.0,25.085994720458984,25.0,34164.8515625,-0.0,184.05799865722656,1.0,282.1406555175781,284.4451904296875,297.0414733886719,299.2762451171875,293.1499938964844,293.1499938964844,281.8500061035156,30924.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970326900482178,1.0,0.0,0.0,3.5497612953186035,3.54978346824646,8.407978384639136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.53173828125,0.0,1387.5516357421875,1895.4371337890625,0.0,1587.4149169921875,0.879290759563446,1.0,0.0,3.0,1.0,0.0
17737800,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8616440892219543,0.1489197313785553,0.13416488468647,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9448725581169128,0.192979946732521,0.1827709227800369,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.99147367477417,0.2242064476013183,0.1566743999719619,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.901473879814148,0.1702807694673538,0.1613989770412445,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7595465779304504,0.1009548008441925,0.4563944041728973,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,299.3008117675781,285.05474853515625,1.0,0.2435329556465149,1.0,1.0,0.0,1.0,-1.3098400831222534,1.3098386526107788,1.4436330957323662e-06,0.9928376078605652,0.9528277516365052,0.9528277516365052,0.0,25.085994720458984,25.0,34164.8515625,-0.0,184.05799865722656,1.0,282.1406555175781,284.4451904296875,297.0414733886719,299.2762451171875,293.1499938964844,293.1499938964844,281.8500061035156,30924.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970326900482178,1.0,0.0,0.0,3.5497612953186035,3.54978346824646,8.407978384639136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.53173828125,0.0,1387.5516357421875,1895.4371337890625,0.0,1587.4149169921875,0.879290759563446,1.0,0.0,3.0,1.0,0.0
17737860,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8642721176147461,0.14918914437294,0.1346055120229721,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9490000009536744,0.1939033716917038,0.183827057480812,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9946656227111816,0.2254430055618286,0.1577156633138656,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9049351215362548,0.1709922850131988,0.1622321456670761,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7599384188652039,0.1004170998930931,0.4544175863265991,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,299.2919006347656,284.8641967773437,1.0,0.2435762286186218,1.0,1.0,0.0,1.0,-1.311516284942627,1.3115148544311523,1.4468416793533834e-06,0.9941088557243348,0.8044257164001465,0.8044257164001465,0.0,24.95979118347168,25.0,34559.22265625,-0.0,184.34022521972656,1.0,281.8585205078125,284.2655639648437,297.1394348144531,299.4727783203125,293.1499938964844,293.1499938964844,282.1499938964844,41350.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105478644371033,1.0,0.0,0.0,3.419297456741333,3.4193203449249268,7.801302217558259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.47314453125,0.0,1328.8338623046875,1895.4371337890625,0.0,1694.968505859375,0.8571646213531494,1.0,0.0,3.0,1.0,0.0
17737920,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8642721176147461,0.14918914437294,0.1346055120229721,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9490000009536744,0.1939033716917038,0.183827057480812,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9946656227111816,0.2254430055618286,0.1577156633138656,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9049351215362548,0.1709922850131988,0.1622321456670761,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.7599384188652039,0.1004170998930931,0.4544175863265991,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,299.2919006347656,284.8641967773437,1.0,0.2435762286186218,1.0,1.0,0.0,1.0,-1.311516284942627,1.3115148544311523,1.4468416793533834e-06,0.9941088557243348,0.8044257164001465,0.8044257164001465,0.0,24.95979118347168,25.0,34559.22265625,-0.0,184.34022521972656,1.0,281.8585205078125,284.2655639648437,297.1394348144531,299.4727783203125,293.1499938964844,293.1499938964844,282.1499938964844,41350.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105478644371033,1.0,0.0,0.0,3.419297456741333,3.4193203449249268,7.801302217558259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.47314453125,0.0,1328.8338623046875,1895.4371337890625,0.0,1694.968505859375,0.8571646213531494,1.0,0.0,3.0,1.0,0.0
17737980,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8662437200546265,0.149863064289093,0.1350137293338775,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.952201783657074,0.1951240301132202,0.1848127841949463,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9969390630722046,0.2271204888820648,0.1585724651813507,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9077171087265016,0.1719700694084167,0.1630054265260696,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7596983313560486,0.1000396087765693,0.4522519111633301,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,299.28692626953125,285.0533447265625,1.0,0.2436176389455795,1.0,1.0,0.0,1.0,-1.3126283884048462,1.3126269578933716,1.4489537534245756e-06,0.9949310421943665,0.96383398771286,0.96383398771286,0.0,24.87928009033203,28.0,34391.3515625,-0.0,184.523666381836,1.0,282.1411437988281,284.4371337890625,297.08111572265625,299.33251953125,293.1499938964844,293.1499938964844,281.8500061035156,30975.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985258460044861,1.0,0.0,0.0,3.5862784385681152,3.58630108833313,8.581857855460839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.49658203125,0.0,1426.483642578125,1895.4371337890625,0.0,1599.1387939453125,0.8875860571861267,1.0,0.0,3.0,1.0,0.0
17738040,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8662437200546265,0.149863064289093,0.1350137293338775,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.952201783657074,0.1951240301132202,0.1848127841949463,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9969390630722046,0.2271204888820648,0.1585724651813507,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9077171087265016,0.1719700694084167,0.1630054265260696,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7596983313560486,0.1000396087765693,0.4522519111633301,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,299.28692626953125,285.0533447265625,1.0,0.2436176389455795,1.0,1.0,0.0,1.0,-1.3126283884048462,1.3126269578933716,1.4489537534245756e-06,0.9949310421943665,0.96383398771286,0.96383398771286,0.0,24.87928009033203,28.0,34391.3515625,-0.0,184.523666381836,1.0,282.1411437988281,284.4371337890625,297.08111572265625,299.33251953125,293.1499938964844,293.1499938964844,281.8500061035156,30975.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985258460044861,1.0,0.0,0.0,3.5862784385681152,3.58630108833313,8.581857855460839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.49658203125,0.0,1426.483642578125,1895.4371337890625,0.0,1599.1387939453125,0.8875860571861267,1.0,0.0,3.0,1.0,0.0
17738100,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8556840419769287,0.1500885486602783,0.1353798955678939,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9393057227134703,0.1957224011421203,0.1854585856199264,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9884768724441528,0.2294346094131469,0.159646674990654,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8962063193321228,0.1723698079586029,0.1635259687900543,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7495993375778198,0.0996532887220382,0.4516247808933258,284.9011535644531,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,299.2863464355469,284.87353515625,1.0,0.2438973188400268,1.0,1.0,0.0,1.0,-1.3052829504013062,1.3052815198898315,1.4391857803275343e-06,0.9941247701644896,0.8748543858528137,0.8748543858528137,0.0,25.912134170532227,28.0,35076.765625,-0.0,185.726791381836,1.0,281.89874267578125,284.2364196777344,297.17205810546875,299.5635681152344,293.1499938964844,293.1499938964844,281.8500061035156,34434.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707457959651947,1.0,0.0,0.0,3.619894504547119,3.619917869567871,8.743495527596679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.83154296875,0.0,1488.312744140625,1895.4371337890625,0.0,1670.0997314453125,0.8950231075286865,1.0,0.0,3.0,1.0,0.0
17738160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8598599433898926,0.1500929594039917,0.1354433894157409,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9452171325683594,0.1959877908229828,0.1858553439378738,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9937238097190856,0.2292592376470565,0.1605685353279113,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9011247754096984,0.1725805103778839,0.1637790352106094,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7520862817764282,0.0993802174925804,0.4497940242290497,284.8514709472656,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,299.2832946777344,284.8597412109375,1.0,0.244829773902893,1.0,1.0,0.0,1.0,-1.3138622045516968,1.3138606548309326,1.451417347198003e-06,0.9959740042686462,0.811960756778717,0.811960756778717,0.0,25.56085205078125,31.0,34813.734375,-0.0,186.5924530029297,1.0,281.8578186035156,284.2528381347656,297.1757507324219,299.5238952636719,293.1499938964844,293.1499938964844,282.1499938964844,41124.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117032408714294,1.0,0.0,0.0,3.4618120193481445,3.4618351459503174,7.996506496965594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.92431640625,0.0,1370.0709228515625,1895.4371337890625,0.0,1704.30859375,0.8664475679397583,1.0,0.0,3.0,1.0,0.0
17738220,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8465338945388794,0.150742694735527,0.1358876377344131,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9284632802009584,0.197083830833435,0.1867725849151611,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9805555939674376,0.2302391231060028,0.1610380113124847,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8867565989494324,0.1734804362058639,0.1645329743623733,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7391061782836914,0.0990496948361396,0.4481800198554992,285.0604858398437,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,299.2756042480469,285.05474853515625,1.0,0.2468240559101104,1.0,1.0,0.0,1.0,-1.3134994506835938,1.3134980201721191,1.4508115100397845e-06,0.9957992434501648,0.9733827710151672,0.9733827710151672,0.0,26.997390747070312,34.0,34605.125,-0.0,189.9029083251953,1.0,282.1416015625,284.4310607910156,297.1198425292969,299.3852844238281,293.1499938964844,293.1499938964844,281.8500061035156,31105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995197534561157,1.0,0.0,0.0,3.620228052139282,3.620250940322876,8.745107606955571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.4169921875,0.0,1463.976806640625,1895.4371337890625,0.0,1606.9652099609375,0.8953176736831665,1.0,0.0,3.0,1.0,0.0
17738280,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8465338945388794,0.150742694735527,0.1358876377344131,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9284632802009584,0.197083830833435,0.1867725849151611,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9805555939674376,0.2302391231060028,0.1610380113124847,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8867565989494324,0.1734804362058639,0.1645329743623733,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7391061782836914,0.0990496948361396,0.4481800198554992,285.0604858398437,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,299.2756042480469,285.05474853515625,1.0,0.2468240559101104,1.0,1.0,0.0,1.0,-1.3134994506835938,1.3134980201721191,1.4508115100397845e-06,0.9957992434501648,0.9733827710151672,0.9733827710151672,0.0,26.997390747070312,34.0,34605.125,-0.0,189.9029083251953,1.0,282.1416015625,284.4310607910156,297.1198425292969,299.3852844238281,293.1499938964844,293.1499938964844,281.8500061035156,31105.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995197534561157,1.0,0.0,0.0,3.620228052139282,3.620250940322876,8.745107606955571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.4169921875,0.0,1463.976806640625,1895.4371337890625,0.0,1606.9652099609375,0.8953176736831665,1.0,0.0,3.0,1.0,0.0
17738340,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8169015049934387,0.1508600413799286,0.136382594704628,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8920208811759949,0.1984887868165969,0.188240498304367,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9458190202713012,0.2337975203990936,0.1627831012010574,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8542923331260681,0.1743297278881073,0.1655306965112686,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7116894125938416,0.0984690859913826,0.4468774795532226,284.82257080078125,284.95001220703125,295.0842590332031,294.1771545410156,295.082763671875,299.27764892578125,284.8218078613281,1.0,0.248538464307785,1.0,1.0,0.0,1.0,-1.2858818769454956,1.2858805656433103,1.390984266436135e-06,0.9663294553756714,0.7947903275489807,0.7947903275489807,0.0,30.31941604614257,37.0,34148.4296875,-0.0,192.5483856201172,1.0,281.85797119140625,284.20733642578125,297.2089538574219,299.54620361328125,293.1499938964844,293.1499938964844,282.1499938964844,43202.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116148471832275,1.0,0.0,0.0,3.451855659484864,3.4518790245056152,7.950575309223495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6474609375,0.0,1374.659912109375,1895.4371337890625,0.0,1703.59326171875,0.8653799295425415,1.0,0.0,3.0,1.0,0.0
17738400,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8169015049934387,0.1508600413799286,0.136382594704628,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8920208811759949,0.1984887868165969,0.188240498304367,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9458190202713012,0.2337975203990936,0.1627831012010574,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8542923331260681,0.1743297278881073,0.1655306965112686,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7116894125938416,0.0984690859913826,0.4468774795532226,284.82257080078125,284.95001220703125,295.0842590332031,294.1771545410156,295.082763671875,299.27764892578125,284.8218078613281,1.0,0.248538464307785,1.0,1.0,0.0,1.0,-1.2858818769454956,1.2858805656433103,1.390984266436135e-06,0.9663294553756714,0.7947903275489807,0.7947903275489807,0.0,30.31941604614257,37.0,34148.4296875,-0.0,192.5483856201172,1.0,281.85797119140625,284.20733642578125,297.2089538574219,299.54620361328125,293.1499938964844,293.1499938964844,282.1499938964844,43202.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116148471832275,1.0,0.0,0.0,3.451855659484864,3.4518790245056152,7.950575309223495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.6474609375,0.0,1374.659912109375,1895.4371337890625,0.0,1703.59326171875,0.8653799295425415,1.0,0.0,3.0,1.0,0.0
17738460,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8104673624038696,0.1516099572181701,0.1368555426597595,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8848708868026733,0.1992411613464355,0.1890977919101715,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9379437565803528,0.2337269037961959,0.1637699753046035,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8478403687477112,0.1750728338956833,0.1662866920232772,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7039144039154053,0.0981815233826637,0.4453070163726806,285.07794189453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,299.2687683105469,285.0697326660156,1.0,0.2519636750221252,1.0,1.0,0.0,1.0,-1.3027629852294922,1.3027615547180176,1.430448151040764e-06,0.9878172874450684,0.992396891117096,0.992396891117096,0.0,31.81211853027344,40.0,34700.97265625,-0.0,199.46414184570312,1.0,282.14111328125,284.436279296875,297.1653747558594,299.44342041015625,293.1499938964844,293.1499938964844,281.8500061035156,30581.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987882256507874,1.0,0.0,0.0,3.639561891555786,3.63958477973938,8.838763392304827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.07958984375,0.0,1481.156982421875,1895.4371337890625,0.0,1601.202880859375,0.8991562128067017,1.0,0.0,3.0,1.0,0.0
17738520,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8104673624038696,0.1516099572181701,0.1368555426597595,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8848708868026733,0.1992411613464355,0.1890977919101715,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9379437565803528,0.2337269037961959,0.1637699753046035,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8478403687477112,0.1750728338956833,0.1662866920232772,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7039144039154053,0.0981815233826637,0.4453070163726806,285.07794189453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,299.2687683105469,285.0697326660156,1.0,0.2519636750221252,1.0,1.0,0.0,1.0,-1.3027629852294922,1.3027615547180176,1.430448151040764e-06,0.9878172874450684,0.992396891117096,0.992396891117096,0.0,31.81211853027344,40.0,34700.97265625,-0.0,199.46414184570312,1.0,282.14111328125,284.436279296875,297.1653747558594,299.44342041015625,293.1499938964844,293.1499938964844,281.8500061035156,30581.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987882256507874,1.0,0.0,0.0,3.639561891555786,3.63958477973938,8.838763392304827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.07958984375,0.0,1481.156982421875,1895.4371337890625,0.0,1601.202880859375,0.8991562128067017,1.0,0.0,3.0,1.0,0.0
17738580,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8067095875740051,0.1518355906009674,0.1372926235198974,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8807687163352966,0.1997691839933395,0.1897669285535812,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9322100281715392,0.2338843494653701,0.1639828979969024,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8441969752311707,0.1755366921424865,0.1668960303068161,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6986137628555298,0.0976366773247718,0.4434368014335632,284.8508605957031,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,299.2579650878906,284.85601806640625,1.0,0.2558774650096893,1.0,1.0,0.0,1.0,-1.3218133449554443,1.3218119144439695,1.4679700370834323e-06,1.0033674240112305,0.8360490202903748,0.8360490202903748,0.0,32.80839920043945,43.0,35470.1875,-0.0,205.4852905273437,1.0,281.8570251464844,284.2279968261719,297.2718505859375,299.6594543457031,293.1499938964844,293.1499938964844,282.1499938964844,39841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137817144393921,1.0,0.0,0.0,3.565596580505371,3.565620422363281,8.483161195727007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.0244140625,0.0,1469.3548583984375,1895.4371337890625,0.0,1721.1668701171875,0.8880858421325684,1.0,0.0,3.0,1.0,0.0
17738640,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8067095875740051,0.1518355906009674,0.1372926235198974,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8807687163352966,0.1997691839933395,0.1897669285535812,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9322100281715392,0.2338843494653701,0.1639828979969024,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8441969752311707,0.1755366921424865,0.1668960303068161,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6986137628555298,0.0976366773247718,0.4434368014335632,284.8508605957031,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,299.2579650878906,284.85601806640625,1.0,0.2558774650096893,1.0,1.0,0.0,1.0,-1.3218133449554443,1.3218119144439695,1.4679700370834323e-06,1.0033674240112305,0.8360490202903748,0.8360490202903748,0.0,32.80839920043945,43.0,35470.1875,-0.0,205.4852905273437,1.0,281.8570251464844,284.2279968261719,297.2718505859375,299.6594543457031,293.1499938964844,293.1499938964844,282.1499938964844,39841.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137817144393921,1.0,0.0,0.0,3.565596580505371,3.565620422363281,8.483161195727007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.0244140625,0.0,1469.3548583984375,1895.4371337890625,0.0,1721.1668701171875,0.8880858421325684,1.0,0.0,3.0,1.0,0.0
17738700,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.79774010181427,0.1519966870546341,0.1373733133077621,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8713036179542542,0.2000989764928817,0.1900234073400497,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.920562982559204,0.234256774187088,0.1641383320093155,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8357367515563965,0.1758038401603698,0.167111799120903,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6897052526473999,0.0973488762974739,0.4421924650669098,285.006103515625,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,299.2538146972656,285.0359802246094,1.0,0.257668673992157,1.0,1.0,0.0,1.0,-1.3211687803268433,1.321167230606079,1.4667746199847898e-06,1.0029345750808716,0.9271081686019896,0.9271081686019896,0.0,34.2026481628418,43.0,34941.43359375,-0.0,208.39141845703125,1.0,282.099365234375,284.423828125,297.20025634765625,299.4526062011719,293.1499938964844,293.1499938964844,282.1499938964844,35173.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058737874031067,1.0,0.0,0.0,3.5703940391540527,3.5704171657562256,8.506004292030411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.90087890625,0.0,1440.3421630859375,1895.4371337890625,0.0,1657.4127197265625,0.889858603477478,1.0,0.0,3.0,1.0,0.0
17738760,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7907170653343201,0.1524064838886261,0.1377040743827819,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8638819456100464,0.2006507217884063,0.1905139535665512,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9116474390029908,0.2349559068679809,0.1645747572183609,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.829077422618866,0.1762639135122299,0.1675264835357666,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.6824133396148682,0.0971790105104446,0.4414550960063934,285.0599060058594,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,299.2529296875,285.0565795898437,1.0,0.2595268785953522,1.0,1.0,0.0,1.0,-1.3222898244857788,1.3222882747650146,1.4690534726469195e-06,1.0039069652557373,0.9955440163612366,0.9955440163612366,0.0,35.48541641235352,46.0,35204.890625,-0.0,211.6782989501953,1.0,282.14208984375,284.41766357421875,297.216064453125,299.51708984375,293.1499938964844,293.1499938964844,281.8500061035156,31493.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023515105247498,1.0,0.0,0.0,3.70226526260376,3.702288866043091,9.145940111920936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.09814453125,0.0,1557.8988037109375,1895.4371337890625,0.0,1629.35986328125,0.914117395877838,1.0,0.0,3.0,1.0,0.0
17738820,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.776513934135437,0.1525780856609344,0.1381639838218689,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8492880463600159,0.2012015134096145,0.1913271844387054,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8951148390769958,0.2356434315443039,0.1653049290180206,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8156155943870544,0.1766927689313888,0.1682052016258239,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.668023407459259,0.0965751633048057,0.4397040903568268,284.8472595214844,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,299.2444152832031,284.85272216796875,1.0,0.2633273899555206,1.0,1.0,0.0,1.0,-1.3234097957611084,1.3234082460403442,1.4714564713358411e-06,1.0050146579742432,0.8422238826751709,0.8422238826751709,0.0,38.26030731201172,34.0,35750.40234375,-0.0,218.3299560546875,1.0,281.8572692871094,284.2156066894531,297.3148498535156,299.7198181152344,293.1499938964844,293.1499938964844,282.1499938964844,40252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157637476921082,1.0,0.0,0.0,3.613935947418213,3.613960504531861,8.714735599824053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.7119140625,0.0,1524.919677734375,1895.4371337890625,0.0,1737.308837890625,0.89902663230896,1.0,0.0,3.0,1.0,0.0
17738880,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.776513934135437,0.1525780856609344,0.1381639838218689,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8492880463600159,0.2012015134096145,0.1913271844387054,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8951148390769958,0.2356434315443039,0.1653049290180206,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8156155943870544,0.1766927689313888,0.1682052016258239,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.668023407459259,0.0965751633048057,0.4397040903568268,284.8472595214844,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,299.2444152832031,284.85272216796875,1.0,0.2633273899555206,1.0,1.0,0.0,1.0,-1.3234097957611084,1.3234082460403442,1.4714564713358411e-06,1.0050146579742432,0.8422238826751709,0.8422238826751709,0.0,38.26030731201172,34.0,35750.40234375,-0.0,218.3299560546875,1.0,281.8572692871094,284.2156066894531,297.3148498535156,299.7198181152344,293.1499938964844,293.1499938964844,282.1499938964844,40252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157637476921082,1.0,0.0,0.0,3.613935947418213,3.613960504531861,8.714735599824053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.7119140625,0.0,1524.919677734375,1895.4371337890625,0.0,1737.308837890625,0.89902663230896,1.0,0.0,3.0,1.0,0.0
17738940,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7819658517837524,0.1531827598810196,0.1384555846452713,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8552680611610413,0.2020970582962036,0.1919462084770202,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9019769430160522,0.2368521094322204,0.1659318953752517,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8211104869842529,0.1774205714464187,0.1686874777078628,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6709533929824829,0.0961429327726364,0.4370982050895691,285.06158447265625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,299.2375793457031,285.0582275390625,1.0,0.261524498462677,1.0,1.0,0.0,1.0,-1.322704792022705,1.3227033615112305,1.4702181942993775e-06,1.0046194791793823,1.0,1.0,0.0,37.31775665283203,25.0,35446.51171875,-0.0,215.95167541503903,1.0,282.1427001953125,284.4115905761719,297.26336669921875,299.5789489746094,293.1499938964844,293.1499938964844,281.8500061035156,31784.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034379839897156,1.0,0.0,0.0,3.738444805145264,3.738468885421753,9.325566452389468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.470703125,0.0,1601.5067138671875,1895.4371337890625,0.0,1637.9898681640625,0.9224876165390016,1.0,0.0,3.0,1.0,0.0
17739000,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7819658517837524,0.1531827598810196,0.1384555846452713,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8552680611610413,0.2020970582962036,0.1919462084770202,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9019769430160522,0.2368521094322204,0.1659318953752517,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8211104869842529,0.1774205714464187,0.1686874777078628,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6709533929824829,0.0961429327726364,0.4370982050895691,285.06158447265625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,299.2375793457031,285.0582275390625,1.0,0.261524498462677,1.0,1.0,0.0,1.0,-1.322704792022705,1.3227033615112305,1.4702181942993775e-06,1.0046194791793823,1.0,1.0,0.0,37.31775665283203,25.0,35446.51171875,-0.0,215.95167541503903,1.0,282.1427001953125,284.4115905761719,297.26336669921875,299.5789489746094,293.1499938964844,293.1499938964844,281.8500061035156,31784.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034379839897156,1.0,0.0,0.0,3.738444805145264,3.738468885421753,9.325566452389468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.470703125,0.0,1601.5067138671875,1895.4371337890625,0.0,1637.9898681640625,0.9224876165390016,1.0,0.0,3.0,1.0,0.0
17739060,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8013031482696533,0.1534335613250732,0.1387582868337631,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8760663270950317,0.2026688307523727,0.1925452798604965,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9268215894699096,0.2375772893428802,0.1665293425321579,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8397054672241211,0.177875131368637,0.1691525280475616,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6861412525177002,0.0956165492534637,0.4345206320285797,284.8451232910156,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,299.2249450683594,284.8502502441406,1.0,0.2570402026176452,1.0,1.0,0.0,1.0,-1.3219711780548096,1.321969747543335,1.46897161812376e-06,1.00425386428833,0.847942590713501,0.847942590713501,0.0,34.10019302368164,25.0,35965.77734375,-0.0,208.4471435546875,1.0,281.8564758300781,284.2055053710937,297.3663024902344,299.78448486328125,293.1499938964844,293.1499938964844,282.1499938964844,40220.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164286971092224,1.0,0.0,0.0,3.6495327949523926,3.649557590484619,8.887259355105925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.330078125,0.0,1564.2265625,1895.4371337890625,0.0,1742.73828125,0.9070199728012084,1.0,0.0,3.0,1.0,0.0
17739120,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8013031482696533,0.1534335613250732,0.1387582868337631,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8760663270950317,0.2026688307523727,0.1925452798604965,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.9268215894699096,0.2375772893428802,0.1665293425321579,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8397054672241211,0.177875131368637,0.1691525280475616,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6861412525177002,0.0956165492534637,0.4345206320285797,284.8451232910156,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,299.2249450683594,284.8502502441406,1.0,0.2570402026176452,1.0,1.0,0.0,1.0,-1.3219711780548096,1.321969747543335,1.46897161812376e-06,1.00425386428833,0.847942590713501,0.847942590713501,0.0,34.10019302368164,25.0,35965.77734375,-0.0,208.4471435546875,1.0,281.8564758300781,284.2055053710937,297.3663024902344,299.78448486328125,293.1499938964844,293.1499938964844,282.1499938964844,40220.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164286971092224,1.0,0.0,0.0,3.6495327949523926,3.649557590484619,8.887259355105925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.330078125,0.0,1564.2265625,1895.4371337890625,0.0,1742.73828125,0.9070199728012084,1.0,0.0,3.0,1.0,0.0
17739180,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8179842233657837,0.1541231721639633,0.1390667408704757,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.895179271697998,0.2035821676254272,0.1931199580430984,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9496895670890808,0.2387901395559311,0.1671161502599716,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8568032383918762,0.178632915019989,0.1696014255285263,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6995652914047241,0.0952720791101455,0.4320347607135772,285.0634765625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,299.2196350097656,285.0606994628906,1.0,0.2538276016712188,1.0,1.0,0.0,1.0,-1.3212876319885254,1.3212862014770508,1.467777110519819e-06,1.003875970840454,1.0,1.0,0.0,31.63513946533203,25.0,35639.61328125,0.0,202.6612548828125,1.0,282.1429443359375,284.4078369140625,297.3165283203125,299.64361572265625,293.1499938964844,293.1499938964844,281.8500061035156,32070.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037667632102966,1.0,0.0,0.0,3.764439821243286,3.7644641399383545,9.455706617700343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29296875,0.0,1633.929931640625,1895.4371337890625,0.0,1640.605712890625,0.9284618496894836,1.0,0.0,3.0,1.0,0.0
17739240,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8179842233657837,0.1541231721639633,0.1390667408704757,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.895179271697998,0.2035821676254272,0.1931199580430984,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9496895670890808,0.2387901395559311,0.1671161502599716,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8568032383918762,0.178632915019989,0.1696014255285263,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6995652914047241,0.0952720791101455,0.4320347607135772,285.0634765625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,299.2196350097656,285.0606994628906,1.0,0.2538276016712188,1.0,1.0,0.0,1.0,-1.3212876319885254,1.3212862014770508,1.467777110519819e-06,1.003875970840454,1.0,1.0,0.0,31.63513946533203,25.0,35639.61328125,0.0,202.6612548828125,1.0,282.1429443359375,284.4078369140625,297.3165283203125,299.64361572265625,293.1499938964844,293.1499938964844,281.8500061035156,32070.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037667632102966,1.0,0.0,0.0,3.764439821243286,3.7644641399383545,9.455706617700343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29296875,0.0,1633.929931640625,1895.4371337890625,0.0,1640.605712890625,0.9284618496894836,1.0,0.0,3.0,1.0,0.0
17739300,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8257836103439331,0.1544251888990402,0.1394039243459701,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.904551088809967,0.2039894163608551,0.1935643702745437,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9601622819900512,0.2392988801002502,0.1675474941730499,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8653644323348999,0.1789739578962326,0.1699698716402053,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7060597538948059,0.0950995907187461,0.4312644004821777,284.9179382324219,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,299.2166442871094,284.8863220214844,1.0,0.2525899410247803,1.0,1.0,0.0,1.0,-1.322262167930603,1.3222606182098389,1.469805965825799e-06,1.0047730207443235,0.930632472038269,0.930632472038269,0.0,30.60875129699707,25.0,36444.42578125,0.0,200.6954345703125,1.0,281.8949584960937,284.2069396972656,297.4128723144531,299.88720703125,293.1499938964844,293.1499938964844,281.8500061035156,34317.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125293612480164,1.0,0.0,0.0,3.798073530197144,3.798098802566528,9.625427992432378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.16796875,0.0,1691.135498046875,1895.4371337890625,0.0,1711.0006103515625,0.9358342885971068,1.0,0.0,3.0,1.0,0.0
17739360,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8313720226287842,0.1544781625270843,0.1395093500614166,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9118474721908568,0.2041564583778381,0.1937834471464157,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9674279689788818,0.2394957691431045,0.16774782538414,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.871753990650177,0.1791026294231414,0.1701426208019256,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7105296850204468,0.0948094800114631,0.4300392866134643,284.84918212890625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,299.2085266113281,284.8533630371094,1.0,0.2515029907226562,1.0,1.0,0.0,1.0,-1.321630358695984,1.3216288089752195,1.4686739859826048e-06,1.0043935775756836,0.8574115633964539,0.8574115633964539,0.0,29.855512619018555,25.0,36215.359375,0.0,198.77940368652344,1.0,281.85662841796875,284.2001953125,297.421630859375,299.8540344238281,293.1499938964844,293.1499938964844,282.1499938964844,39856.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166517376899719,1.0,0.0,0.0,3.68456506729126,3.6845901012420654,9.058696832653368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.29638671875,0.0,1601.09130859375,1895.4371337890625,0.0,1744.561279296875,0.9145839214324952,1.0,0.0,3.0,1.0,0.0
