time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8425768613815308,0.1553259342908859,0.1399901509284973,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.926831305027008,0.2050465494394302,0.1943869590759277,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9805131554603576,0.2406572103500366,0.1683368682861328,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8843115568161011,0.1798493415117263,0.1706321090459823,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7185937762260437,0.0944949835538864,0.4279413223266601,285.0653991699219,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,299.2043151855469,285.0638122558594,1.0,0.2497679740190506,1.0,1.0,0.0,1.0,-1.32170569896698,1.3217042684555054,1.4690068610434537e-06,1.004656434059143,1.0,1.0,0.0,28.54477310180664,25.0,35879.09375,0.0,195.858154296875,1.0,282.1425170898437,284.4041442871094,297.3753662109375,299.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,32415.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043303847312927,1.0,0.0,0.0,3.79350209236145,3.7935268878936768,9.602269983588485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.87060546875,0.0,1670.887939453125,1895.4371337890625,0.0,1645.0938720703125,0.9349603056907654,1.0,0.0,3.0,1.0,0.0
17739480,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8425768613815308,0.1553259342908859,0.1399901509284973,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.926831305027008,0.2050465494394302,0.1943869590759277,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9805131554603576,0.2406572103500366,0.1683368682861328,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8843115568161011,0.1798493415117263,0.1706321090459823,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7185937762260437,0.0944949835538864,0.4279413223266601,285.0653991699219,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,299.2043151855469,285.0638122558594,1.0,0.2497679740190506,1.0,1.0,0.0,1.0,-1.32170569896698,1.3217042684555054,1.4690068610434537e-06,1.004656434059143,1.0,1.0,0.0,28.54477310180664,25.0,35879.09375,0.0,195.858154296875,1.0,282.1425170898437,284.4041442871094,297.3753662109375,299.7171936035156,293.1499938964844,293.1499938964844,281.8500061035156,32415.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043303847312927,1.0,0.0,0.0,3.79350209236145,3.7935268878936768,9.602269983588485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.87060546875,0.0,1670.887939453125,1895.4371337890625,0.0,1645.0938720703125,0.9349603056907654,1.0,0.0,3.0,1.0,0.0
17739540,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8525464534759521,0.1558558791875839,0.1406221091747284,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9397274851799012,0.2055948078632354,0.1950569301843643,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9904356598854064,0.2413092255592346,0.1689542382955551,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8951335549354553,0.18030346930027,0.1711899191141128,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.724952220916748,0.0940523818135261,0.4261863827705383,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,299.1944885253906,284.85797119140625,1.0,0.2485530227422714,1.0,1.0,0.0,1.0,-1.3225749731063845,1.3225735425949097,1.4709690958625288e-06,1.0056232213974,0.8694491982460022,0.8694491982460022,0.0,27.558937072753903,25.0,36507.0390625,0.0,193.9413146972656,1.0,281.8568725585937,284.1953430175781,297.4796447753906,299.92938232421875,293.1499938964844,293.1499938964844,282.1499938964844,39444.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173126935958862,1.0,0.0,0.0,3.724355459213257,3.7243809700012207,9.255408031094704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.09228515625,0.0,1643.776123046875,1895.4371337890625,0.0,1749.9676513671875,0.9231933951377868,1.0,0.0,3.0,1.0,0.0
17739600,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8525464534759521,0.1558558791875839,0.1406221091747284,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9397274851799012,0.2055948078632354,0.1950569301843643,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9904356598854064,0.2413092255592346,0.1689542382955551,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8951335549354553,0.18030346930027,0.1711899191141128,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.724952220916748,0.0940523818135261,0.4261863827705383,284.8545227050781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,299.1944885253906,284.85797119140625,1.0,0.2485530227422714,1.0,1.0,0.0,1.0,-1.3225749731063845,1.3225735425949097,1.4709690958625288e-06,1.0056232213974,0.8694491982460022,0.8694491982460022,0.0,27.558937072753903,25.0,36507.0390625,0.0,193.9413146972656,1.0,281.8568725585937,284.1953430175781,297.4796447753906,299.92938232421875,293.1499938964844,293.1499938964844,282.1499938964844,39444.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173126935958862,1.0,0.0,0.0,3.724355459213257,3.7243809700012207,9.255408031094704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.09228515625,0.0,1643.776123046875,1895.4371337890625,0.0,1749.9676513671875,0.9231933951377868,1.0,0.0,3.0,1.0,0.0
17739660,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8606526255607605,0.1568229645490646,0.1412431597709655,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9495421648025512,0.2064551264047622,0.1956542283296585,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9974349141120912,0.2424150109291076,0.1695058941841125,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.903609335422516,0.1810305714607238,0.171683207154274,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7294400334358215,0.0937472432851791,0.424252301454544,285.070556640625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,299.1907653808594,285.0698547363281,1.0,0.2476411908864975,1.0,1.0,0.0,1.0,-1.3228965997695925,1.3228951692581177,1.4718132206326118e-06,1.0061101913452148,1.0,1.0,0.0,26.84559631347656,25.0,36138.984375,0.0,192.4575653076172,1.0,282.1428527832031,284.4026184082031,297.43463134765625,299.7933349609375,293.1499938964844,293.1499938964844,281.8500061035156,32937.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052286863327026,1.0,0.0,0.0,3.823291301727295,3.82331657409668,9.753670155987493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9794921875,0.0,1710.64697265625,1895.4371337890625,0.0,1652.2586669921875,0.941575825214386,1.0,0.0,3.0,1.0,0.0
17739720,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8606526255607605,0.1568229645490646,0.1412431597709655,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9495421648025512,0.2064551264047622,0.1956542283296585,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9974349141120912,0.2424150109291076,0.1695058941841125,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.903609335422516,0.1810305714607238,0.171683207154274,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7294400334358215,0.0937472432851791,0.424252301454544,285.070556640625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,299.1907653808594,285.0698547363281,1.0,0.2476411908864975,1.0,1.0,0.0,1.0,-1.3228965997695925,1.3228951692581177,1.4718132206326118e-06,1.0061101913452148,1.0,1.0,0.0,26.84559631347656,25.0,36138.984375,0.0,192.4575653076172,1.0,282.1428527832031,284.4026184082031,297.43463134765625,299.7933349609375,293.1499938964844,293.1499938964844,281.8500061035156,32937.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052286863327026,1.0,0.0,0.0,3.823291301727295,3.82331657409668,9.753670155987493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9794921875,0.0,1710.64697265625,1895.4371337890625,0.0,1652.2586669921875,0.941575825214386,1.0,0.0,3.0,1.0,0.0
17739780,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8638366460800171,0.1574476361274719,0.1420001685619354,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9527840614318848,0.2069781720638275,0.1963375657796859,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9936875104904176,0.2437206357717514,0.1659852415323257,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.90654456615448,0.1814679950475692,0.1722619831562042,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7299192547798157,0.0933125019073486,0.4226937294006347,284.85400390625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,299.1856994628906,284.8563232421875,1.0,0.2468646764755249,1.0,1.0,0.0,1.0,-1.3192989826202393,1.3192975521087646,1.464968704567582e-06,1.003507375717163,0.8765037059783936,0.8765037059783936,0.0,26.627273559570312,28.0,36702.88671875,0.0,190.71783447265625,1.0,281.8558654785156,284.185546875,297.5382385253906,300.0025329589844,293.1499938964844,293.1499938964844,282.1499938964844,39278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180467844009399,1.0,0.0,0.0,3.75841212272644,3.758437633514404,9.425449434274924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.87890625,0.0,1682.4222412109375,1895.4371337890625,0.0,1755.9810791015625,0.9306516647338868,1.0,0.0,3.0,1.0,0.0
17739840,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8638366460800171,0.1574476361274719,0.1420001685619354,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9527840614318848,0.2069781720638275,0.1963375657796859,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9936875104904176,0.2437206357717514,0.1659852415323257,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.90654456615448,0.1814679950475692,0.1722619831562042,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7299192547798157,0.0933125019073486,0.4226937294006347,284.85400390625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,299.1856994628906,284.8563232421875,1.0,0.2468646764755249,1.0,1.0,0.0,1.0,-1.3192989826202393,1.3192975521087646,1.464968704567582e-06,1.003507375717163,0.8765037059783936,0.8765037059783936,0.0,26.627273559570312,28.0,36702.88671875,0.0,190.71783447265625,1.0,281.8558654785156,284.185546875,297.5382385253906,300.0025329589844,293.1499938964844,293.1499938964844,282.1499938964844,39278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180467844009399,1.0,0.0,0.0,3.75841212272644,3.758437633514404,9.425449434274924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.87890625,0.0,1682.4222412109375,1895.4371337890625,0.0,1755.9810791015625,0.9306516647338868,1.0,0.0,3.0,1.0,0.0
17739900,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8635839223861694,0.157826542854309,0.1422206461429596,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9522520899772644,0.2072704136371612,0.1965142041444778,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9935773015022278,0.2445840537548065,0.1663171201944351,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9060259461402892,0.1817119866609573,0.1724058836698532,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7287642359733582,0.0931034684181213,0.421551376581192,285.0074462890625,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,299.1846923828125,285.0390930175781,1.0,0.2469954192638397,1.0,1.0,0.0,1.0,-1.3189717531204224,1.3189703226089478,1.4644009525e-06,1.003329873085022,0.9663586020469666,0.9663586020469666,0.0,26.69304656982422,28.0,36107.83203125,0.0,190.7537536621093,1.0,282.1039733886719,284.3890991210937,297.4706115722656,299.7932434082031,293.1499938964844,293.1499938964844,282.1499938964844,35627.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093797326087952,1.0,0.0,0.0,3.751368284225464,3.7513930797576895,9.390153081767494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.60986328125,0.0,1646.0313720703125,1895.4371337890625,0.0,1685.5477294921875,0.9302788972854614,1.0,0.0,3.0,1.0,0.0
17739960,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8635358214378357,0.1584969311952591,0.1427234709262848,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9517065286636353,0.2078030556440353,0.1969327479600906,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9937968850135804,0.2455660998821258,0.1670781970024109,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9055013060569764,0.1821696609258651,0.172763243317604,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.727615237236023,0.0930142253637313,0.4209532439708709,285.07427978515625,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,299.1875915527344,285.0747985839844,1.0,0.2474504709243774,1.0,1.0,0.0,1.0,-1.320701003074646,1.3206994533538818,1.4678969364467775e-06,1.0048115253448486,1.0,1.0,0.0,26.82870483398437,31.0,36325.3984375,0.0,191.65272521972656,1.0,282.1431884765625,284.4022827148437,297.4916687011719,299.8611145019531,293.1499938964844,293.1499938964844,281.8500061035156,33264.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705488920211792,1.0,0.0,0.0,3.842463731765747,3.842489004135132,9.851737559074536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.140625,0.0,1736.470947265625,1895.4371337890625,0.0,1654.3372802734375,0.9465303421020508,1.0,0.0,3.0,1.0,0.0
17740020,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8611279129981995,0.1592532247304916,0.1436113864183426,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9478365182876588,0.2083406150341034,0.197641521692276,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9977309703826904,0.2459903806447982,0.1722718477249145,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9020034670829772,0.1826259791851043,0.1733727008104324,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7236129641532898,0.0926105827093124,0.4196169078350067,284.86968994140625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,299.178466796875,284.87255859375,1.0,0.2492398470640182,1.0,1.0,0.0,1.0,-1.328074932098389,1.328073501586914,1.4826867982264955e-06,1.0109329223632812,0.8953240513801575,0.8953240513801575,0.0,27.379188537597656,34.0,37172.14453125,0.0,195.43231201171875,1.0,281.8556823730469,284.191162109375,297.5995178222656,300.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,38493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185333967208862,1.0,0.0,0.0,3.7978596687316895,3.797885656356812,9.624343420000514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.42138671875,0.0,1723.3865966796875,1895.4371337890625,0.0,1759.9715576171875,0.939200520515442,1.0,0.0,3.0,1.0,0.0
17740080,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8611279129981995,0.1592532247304916,0.1436113864183426,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9478365182876588,0.2083406150341034,0.197641521692276,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9977309703826904,0.2459903806447982,0.1722718477249145,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9020034670829772,0.1826259791851043,0.1733727008104324,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7236129641532898,0.0926105827093124,0.4196169078350067,284.86968994140625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,299.178466796875,284.87255859375,1.0,0.2492398470640182,1.0,1.0,0.0,1.0,-1.328074932098389,1.328073501586914,1.4826867982264955e-06,1.0109329223632812,0.8953240513801575,0.8953240513801575,0.0,27.379188537597656,34.0,37172.14453125,0.0,195.43231201171875,1.0,281.8556823730469,284.191162109375,297.5995178222656,300.08526611328125,293.1499938964844,293.1499938964844,281.54998779296875,38493.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185333967208862,1.0,0.0,0.0,3.7978596687316895,3.797885656356812,9.624343420000514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.42138671875,0.0,1723.3865966796875,1895.4371337890625,0.0,1759.9715576171875,0.939200520515442,1.0,0.0,3.0,1.0,0.0
17740140,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8450213074684143,0.1596444100141525,0.1440389752388,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9262700080871582,0.2084933370351791,0.1978849470615387,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9811176657676696,0.2454446405172348,0.1719914376735687,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8836206793785095,0.1827357858419418,0.1735751926898956,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7080150246620178,0.0919851586222648,0.4172816276550293,284.81695556640625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,299.15948486328125,284.8437805175781,1.0,0.2515620589256286,1.0,1.0,0.0,1.0,-1.325891613960266,1.3258901834487915,1.4785674693484907e-06,1.0094159841537476,0.7639861702919006,0.7639861702919006,0.0,29.27724838256836,37.0,37059.23046875,0.0,198.9688262939453,1.0,281.5577697753906,284.2088623046875,297.6091003417969,300.1067810058594,293.1499938964844,293.1499938964844,281.8500061035156,48445.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726777195930481,1.0,0.0,0.0,3.3186047077178955,3.3186278343200684,7.348596113843087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.4853515625,0.0,1279.4508056640625,1895.4371337890625,0.0,1828.138916015625,0.84403395652771,1.0,0.0,3.0,1.0,0.0
17740200,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8450213074684143,0.1596444100141525,0.1440389752388,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9262700080871582,0.2084933370351791,0.1978849470615387,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9811176657676696,0.2454446405172348,0.1719914376735687,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8836206793785095,0.1827357858419418,0.1735751926898956,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7080150246620178,0.0919851586222648,0.4172816276550293,284.81695556640625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,299.15948486328125,284.8437805175781,1.0,0.2515620589256286,1.0,1.0,0.0,1.0,-1.325891613960266,1.3258901834487915,1.4785674693484907e-06,1.0094159841537476,0.7639861702919006,0.7639861702919006,0.0,29.27724838256836,37.0,37059.23046875,0.0,198.9688262939453,1.0,281.5577697753906,284.2088623046875,297.6091003417969,300.1067810058594,293.1499938964844,293.1499938964844,281.8500061035156,48445.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726777195930481,1.0,0.0,0.0,3.3186047077178955,3.3186278343200684,7.348596113843087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.4853515625,0.0,1279.4508056640625,1895.4371337890625,0.0,1828.138916015625,0.84403395652771,1.0,0.0,3.0,1.0,0.0
17740260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8331050872802734,0.1610305160284042,0.1451017409563064,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9091891646385192,0.2094430327415466,0.1986378729343414,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9658225178718568,0.2463813424110412,0.172448456287384,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8691463470458984,0.1835474967956543,0.1742224395275116,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6942034363746643,0.0917251631617546,0.4159494340419769,285.0390930175781,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,299.1580810546875,285.0338134765625,1.0,0.2543981373310089,1.0,1.0,0.0,1.0,-1.3277944326400757,1.3277928829193115,1.4824495337961707e-06,1.0110576152801514,0.9268760085105896,0.9268760085105896,0.0,31.163793563842773,40.0,37128.9375,0.0,203.8998413085937,1.0,281.8404846191406,284.3645324707031,297.5660095214844,299.97979736328125,293.1499938964844,293.1499938964844,281.54998779296875,31881.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106562852859497,1.0,0.0,0.0,3.520751714706421,3.5207736492156982,8.271115348179592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.41259765625,0.0,1364.34375,1895.4371337890625,0.0,1695.843994140625,0.873405396938324,1.0,0.0,3.0,1.0,0.0
17740320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8331050872802734,0.1610305160284042,0.1451017409563064,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9091891646385192,0.2094430327415466,0.1986378729343414,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9658225178718568,0.2463813424110412,0.172448456287384,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8691463470458984,0.1835474967956543,0.1742224395275116,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6942034363746643,0.0917251631617546,0.4159494340419769,285.0390930175781,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,299.1580810546875,285.0338134765625,1.0,0.2543981373310089,1.0,1.0,0.0,1.0,-1.3277944326400757,1.3277928829193115,1.4824495337961707e-06,1.0110576152801514,0.9268760085105896,0.9268760085105896,0.0,31.163793563842773,40.0,37128.9375,0.0,203.8998413085937,1.0,281.8404846191406,284.3645324707031,297.5660095214844,299.97979736328125,293.1499938964844,293.1499938964844,281.54998779296875,31881.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106562852859497,1.0,0.0,0.0,3.520751714706421,3.5207736492156982,8.271115348179592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.41259765625,0.0,1364.34375,1895.4371337890625,0.0,1695.843994140625,0.873405396938324,1.0,0.0,3.0,1.0,0.0
17740380,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8208524584770203,0.1619331538677215,0.1461915224790573,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8930701613426208,0.2099482715129852,0.1993898749351501,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.948058307170868,0.2466976195573806,0.1729265749454498,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8545202612876892,0.1839767396450042,0.1748788952827453,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6800894141197205,0.0913126990199089,0.4148781299591064,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,299.15057373046875,284.87799072265625,1.0,0.25766322016716,1.0,1.0,0.0,1.0,-1.3300836086273191,1.3300820589065552,1.4871324083287618e-06,1.013036608695984,0.7919767498970032,0.7919767498970032,0.0,33.370506286621094,43.0,37472.28125,0.0,209.7072296142578,1.0,281.5584411621094,284.2265930175781,297.6755065917969,300.18292236328125,293.1499938964844,293.1499938964844,281.8500061035156,42139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214343547821045,1.0,0.0,0.0,3.3418471813201904,3.341869592666626,7.451891406162758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5966796875,0.0,1258.6531982421875,1895.4371337890625,0.0,1783.8392333984375,0.8416839241981506,1.0,0.0,3.0,1.0,0.0
17740440,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8208524584770203,0.1619331538677215,0.1461915224790573,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8930701613426208,0.2099482715129852,0.1993898749351501,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.948058307170868,0.2466976195573806,0.1729265749454498,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8545202612876892,0.1839767396450042,0.1748788952827453,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6800894141197205,0.0913126990199089,0.4148781299591064,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,299.15057373046875,284.87799072265625,1.0,0.25766322016716,1.0,1.0,0.0,1.0,-1.3300836086273191,1.3300820589065552,1.4871324083287618e-06,1.013036608695984,0.7919767498970032,0.7919767498970032,0.0,33.370506286621094,43.0,37472.28125,0.0,209.7072296142578,1.0,281.5584411621094,284.2265930175781,297.6755065917969,300.18292236328125,293.1499938964844,293.1499938964844,281.8500061035156,42139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214343547821045,1.0,0.0,0.0,3.3418471813201904,3.341869592666626,7.451891406162758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.5966796875,0.0,1258.6531982421875,1895.4371337890625,0.0,1783.8392333984375,0.8416839241981506,1.0,0.0,3.0,1.0,0.0
17740500,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8141605854034424,0.162532091140747,0.1466343253850937,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8846616744995117,0.2102918326854705,0.1996495127677917,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9379864931106568,0.2469924241304397,0.173048511147499,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8469469547271729,0.1842789053916931,0.1751095056533813,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6727409958839417,0.0911523550748825,0.4141360521316528,285.02789306640625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,299.1483459472656,285.0531921386719,1.0,0.2593730092048645,1.0,1.0,0.0,1.0,-1.3304579257965088,1.3304564952850342,1.487903318775352e-06,1.0133647918701172,0.8966798782348633,0.8966798782348633,0.0,34.61302185058594,43.0,37177.7890625,0.0,212.6551055908203,1.0,281.7940979003906,284.403076171875,297.61749267578125,299.9986572265625,293.1499938964844,293.1499938964844,281.8500061035156,34427.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131296396255493,1.0,0.0,0.0,3.391326427459717,3.391347646713257,7.67418896430172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.49560546875,0.0,1253.0413818359375,1895.4371337890625,0.0,1715.8702392578125,0.8498643636703491,1.0,0.0,3.0,1.0,0.0
17740560,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.808814525604248,0.16334830224514,0.1473408937454223,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8778642416000366,0.2108051180839538,0.2001242786645889,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9296566247940063,0.2475203573703766,0.1733946353197097,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8408910036087036,0.1847348064184188,0.1755349040031433,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6667211651802063,0.0910773873329162,0.4138730466365814,285.0588073730469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,299.1495666503906,285.0526733398437,1.0,0.2611762881278991,1.0,1.0,0.0,1.0,-1.332485318183899,1.3324838876724243,1.4919605746399611e-06,1.0150089263916016,0.9530327320098876,0.9530327320098876,0.0,35.7750358581543,46.0,37494.45703125,0.0,216.0244903564453,1.0,281.8404846191406,284.3740539550781,297.6439514160156,300.0802917480469,293.1499938964844,293.1499938964844,281.54998779296875,30740.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100313901901245,1.0,0.0,0.0,3.5432467460632324,3.5432686805725098,8.377145945814846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.69677734375,0.0,1379.412109375,1895.4371337890625,0.0,1690.8006591796875,0.877639889717102,1.0,0.0,3.0,1.0,0.0
17740620,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7963675856590271,0.1642855256795883,0.1484824120998382,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8632867336273193,0.2111870497465133,0.2007906883955001,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9116161465644836,0.2476997077465057,0.17379692196846,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.827941358089447,0.1850945353507995,0.1761508733034134,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6541467905044556,0.0906594693660736,0.4128946661949157,284.8599548339844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,299.14306640625,284.8704833984375,1.0,0.2649073600769043,1.0,1.0,0.0,1.0,-1.3347059488296509,1.3347045183181765,1.496448362559022e-06,1.016848087310791,0.8081363439559937,0.8081363439559937,0.0,38.40816116333008,49.0,37934.31640625,0.0,222.81549072265625,1.0,281.5585632324219,284.2026062011719,297.7446594238281,300.2842712402344,293.1499938964844,293.1499938964844,281.8500061035156,41033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231230139732361,1.0,0.0,0.0,3.4173061847686768,3.4173288345336914,7.792218070790113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.17236328125,0.0,1324.630859375,1895.4371337890625,0.0,1797.79296875,0.8566650152206421,1.0,0.0,3.0,1.0,0.0
17740680,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7963675856590271,0.1642855256795883,0.1484824120998382,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8632867336273193,0.2111870497465133,0.2007906883955001,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9116161465644836,0.2476997077465057,0.17379692196846,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.827941358089447,0.1850945353507995,0.1761508733034134,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6541467905044556,0.0906594693660736,0.4128946661949157,284.8599548339844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,299.14306640625,284.8704833984375,1.0,0.2649073600769043,1.0,1.0,0.0,1.0,-1.3347059488296509,1.3347045183181765,1.496448362559022e-06,1.016848087310791,0.8081363439559937,0.8081363439559937,0.0,38.40816116333008,49.0,37934.31640625,0.0,222.81549072265625,1.0,281.5585632324219,284.2026062011719,297.7446594238281,300.2842712402344,293.1499938964844,293.1499938964844,281.8500061035156,41033.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231230139732361,1.0,0.0,0.0,3.4173061847686768,3.4173288345336914,7.792218070790113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.17236328125,0.0,1324.630859375,1895.4371337890625,0.0,1797.79296875,0.8566650152206421,1.0,0.0,3.0,1.0,0.0
17740740,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7851163148880005,0.1658561378717422,0.1497331261634826,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8501929640769958,0.2119441032409668,0.2014214992523193,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8964007496833801,0.2484049797058105,0.174177810549736,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8159885406494141,0.1857903748750686,0.1767485588788986,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6429356336593628,0.0904010459780693,0.4118453562259674,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,299.1434326171875,285.05328369140625,1.0,0.2687244713306427,1.0,1.0,0.0,1.0,-1.3368771076202393,1.336875557899475,1.5007467482064385e-06,1.0185401439666748,0.9682598114013672,0.9682598114013672,0.0,41.14061737060547,52.0,37883.890625,0.0,229.8368988037109,1.0,281.8412475585937,284.36309814453125,297.7041015625,300.166748046875,293.1499938964844,293.1499938964844,281.54998779296875,30878.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122586965560913,1.0,0.0,0.0,3.596599578857422,3.5966222286224365,8.63132470385608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.71435546875,0.0,1436.8076171875,1895.4371337890625,0.0,1708.806640625,0.8897650241851807,1.0,0.0,3.0,1.0,0.0
17740800,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7851163148880005,0.1658561378717422,0.1497331261634826,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8501929640769958,0.2119441032409668,0.2014214992523193,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8964007496833801,0.2484049797058105,0.174177810549736,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8159885406494141,0.1857903748750686,0.1767485588788986,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6429356336593628,0.0904010459780693,0.4118453562259674,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,299.1434326171875,285.05328369140625,1.0,0.2687244713306427,1.0,1.0,0.0,1.0,-1.3368771076202393,1.336875557899475,1.5007467482064385e-06,1.0185401439666748,0.9682598114013672,0.9682598114013672,0.0,41.14061737060547,52.0,37883.890625,0.0,229.8368988037109,1.0,281.8412475585937,284.36309814453125,297.7041015625,300.166748046875,293.1499938964844,293.1499938964844,281.54998779296875,30878.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122586965560913,1.0,0.0,0.0,3.596599578857422,3.5966222286224365,8.63132470385608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.71435546875,0.0,1436.8076171875,1895.4371337890625,0.0,1708.806640625,0.8897650241851807,1.0,0.0,3.0,1.0,0.0
17740860,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761313319206238,0.1674317270517349,0.151318222284317,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393919467926025,0.2126422822475433,0.2022532820701599,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8837713599205017,0.2488647103309631,0.1746833771467209,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8053898215293884,0.1864707022905349,0.1775393038988113,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6338953971862793,0.090324692428112,0.411771148443222,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,299.1428527832031,284.86505126953125,1.0,0.2727128565311432,1.0,1.0,0.0,1.0,-1.3412456512451172,1.341244101524353,1.5094597074494231e-06,1.0219874382019043,0.8197227120399475,0.8197227120399475,0.0,43.84336471557617,40.0,38411.92578125,0.0,237.6517639160156,1.0,281.5575866699219,284.1830139160156,297.8028259277344,300.37060546875,293.1499938964844,293.1499938964844,281.8500061035156,40712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252624034881592,1.0,0.0,0.0,3.4840455055236816,3.4840688705444336,8.09955110980809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.3447265625,0.0,1389.9124755859375,1895.4371337890625,0.0,1815.53466796875,0.8711299896240234,1.0,0.0,3.0,1.0,0.0
17740920,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761313319206238,0.1674317270517349,0.151318222284317,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393919467926025,0.2126422822475433,0.2022532820701599,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8837713599205017,0.2488647103309631,0.1746833771467209,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8053898215293884,0.1864707022905349,0.1775393038988113,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6338953971862793,0.090324692428112,0.411771148443222,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,299.1428527832031,284.86505126953125,1.0,0.2727128565311432,1.0,1.0,0.0,1.0,-1.3412456512451172,1.341244101524353,1.5094597074494231e-06,1.0219874382019043,0.8197227120399475,0.8197227120399475,0.0,43.84336471557617,40.0,38411.92578125,0.0,237.6517639160156,1.0,281.5575866699219,284.1830139160156,297.8028259277344,300.37060546875,293.1499938964844,293.1499938964844,281.8500061035156,40712.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252624034881592,1.0,0.0,0.0,3.4840455055236816,3.4840688705444336,8.09955110980809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.3447265625,0.0,1389.9124755859375,1895.4371337890625,0.0,1815.53466796875,0.8711299896240234,1.0,0.0,3.0,1.0,0.0
17740980,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865195274353027,0.1700524389743805,0.1532755345106125,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.847889244556427,0.2142368704080581,0.2033900171518325,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8929505348205566,0.250333696603775,0.1753910481929779,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.814038097858429,0.1880073696374893,0.1786454021930694,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399552822113037,0.0909703150391578,0.4133791029453277,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,299.1528625488281,285.06396484375,1.0,0.2713507711887359,1.0,1.0,0.0,1.0,-1.3490636348724363,1.3490620851516724,1.5251071090460757e-06,1.0281256437301636,0.9897848963737488,0.9897848963737488,0.0,42.38835525512695,28.0,38461.63671875,0.0,237.3160400390625,1.0,281.841796875,284.3598327636719,297.76580810546875,300.2596435546875,293.1499938964844,293.1499938964844,281.54998779296875,30942.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144417762756348,1.0,0.0,0.0,3.655792713165283,3.655815839767456,8.917773470784596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.513671875,0.0,1501.719970703125,1895.4371337890625,0.0,1726.53515625,0.9031848907470704,1.0,0.0,3.0,1.0,0.0
17741040,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865195274353027,0.1700524389743805,0.1532755345106125,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.847889244556427,0.2142368704080581,0.2033900171518325,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8929505348205566,0.250333696603775,0.1753910481929779,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.814038097858429,0.1880073696374893,0.1786454021930694,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399552822113037,0.0909703150391578,0.4133791029453277,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,299.1528625488281,285.06396484375,1.0,0.2713507711887359,1.0,1.0,0.0,1.0,-1.3490636348724363,1.3490620851516724,1.5251071090460757e-06,1.0281256437301636,0.9897848963737488,0.9897848963737488,0.0,42.38835525512695,28.0,38461.63671875,0.0,237.3160400390625,1.0,281.841796875,284.3598327636719,297.76580810546875,300.2596435546875,293.1499938964844,293.1499938964844,281.54998779296875,30942.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144417762756348,1.0,0.0,0.0,3.655792713165283,3.655815839767456,8.917773470784596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.513671875,0.0,1501.719970703125,1895.4371337890625,0.0,1726.53515625,0.9031848907470704,1.0,0.0,3.0,1.0,0.0
17741100,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.799102246761322,0.1714035719633102,0.1544963121414184,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8596032857894897,0.2150986939668655,0.2041867822408676,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9058008790016174,0.2510756254196167,0.1759317368268966,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.825019896030426,0.1888496279716491,0.179410308599472,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6488080620765686,0.0914293155074119,0.4150182604789734,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,299.15838623046875,284.89031982421875,1.0,0.2693206071853637,1.0,1.0,0.0,1.0,-1.3550208806991575,1.3550193309783936,1.537148477837036e-06,1.032852292060852,0.9118611812591552,0.9118611812591552,0.0,40.31090545654297,28.0,39396.44140625,0.0,234.8188323974609,1.0,281.5965881347656,284.1584777832031,297.8622436523437,300.5151062011719,293.1499938964844,293.1499938964844,281.54998779296875,33651.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237222194671631,1.0,0.0,0.0,3.701953649520874,3.7019777297973633,9.144400792138184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.89892578125,0.0,1573.919921875,1895.4371337890625,0.0,1802.75537109375,0.9135348200798036,1.0,0.0,3.0,1.0,0.0
17741160,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8146045207977295,0.1725364774465561,0.155482068657875,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8752409219741821,0.2157863229513168,0.2047885060310363,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9240520000457764,0.2515508830547333,0.1762528270483017,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8391216993331909,0.1895478069782257,0.1800116896629333,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6608473658561707,0.0918680056929588,0.4164852797985077,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,299.16046142578125,284.87060546875,1.0,0.2665133476257324,1.0,1.0,0.0,1.0,-1.3597958087921145,1.35979425907135,1.5468361880266457e-06,1.0366313457489014,0.8487277626991272,0.8487277626991272,0.0,37.74046325683594,25.0,39283.94921875,0.0,230.7037353515625,1.0,281.5572814941406,284.1637878417969,297.8730163574219,300.4888610839844,293.1499938964844,293.1499938964844,281.8500061035156,39282.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283557057380676,1.0,0.0,0.0,3.5925540924072266,3.5925779342651367,8.611918360657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.8271484375,0.0,1494.366943359375,1895.4371337890625,0.0,1841.3095703125,0.8939719796180725,1.0,0.0,3.0,1.0,0.0
17741220,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463228344917297,0.1757359802722931,0.1578916609287262,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910459280014038,0.2179533541202545,0.2063905596733093,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9634945392608644,0.253495305776596,0.17723448574543,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711515665054321,0.1916502118110656,0.181580901145935,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886549592018127,0.093228131532669,0.4209617376327514,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,299.17437744140625,285.0821533203125,1.0,0.2625014781951904,1.0,1.0,0.0,1.0,-1.373043179512024,1.3730416297912598,1.5738708043500085e-06,1.047059416770935,1.0,1.0,0.0,33.232967376708984,25.0,39372.6328125,0.0,225.2555694580078,1.0,281.842529296875,284.3572998046875,297.8416748046875,300.38873291015625,293.1499938964844,293.1499938964844,281.54998779296875,31600.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189829349517822,1.0,0.0,0.0,3.7440590858459473,3.744083166122437,9.353597647532296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.435546875,0.0,1606.583984375,1895.4371337890625,0.0,1763.6611328125,0.9231956005096436,1.0,0.0,3.0,1.0,0.0
