time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463228344917297,0.1757359802722931,0.1578916609287262,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910459280014038,0.2179533541202545,0.2063905596733093,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9634945392608644,0.253495305776596,0.17723448574543,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711515665054321,0.1916502118110656,0.181580901145935,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886549592018127,0.093228131532669,0.4209617376327514,285.0835876464844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,299.17437744140625,285.0821533203125,1.0,0.2625014781951904,1.0,1.0,0.0,1.0,-1.373043179512024,1.3730416297912598,1.5738708043500085e-06,1.047059416770935,1.0,1.0,0.0,33.232967376708984,25.0,39372.6328125,0.0,225.2555694580078,1.0,281.842529296875,284.3572998046875,297.8416748046875,300.38873291015625,293.1499938964844,293.1499938964844,281.54998779296875,31600.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189829349517822,1.0,0.0,0.0,3.7440590858459473,3.744083166122437,9.353597647532296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.435546875,0.0,1606.583984375,1895.4371337890625,0.0,1763.6611328125,0.9231956005096436,1.0,0.0,3.0,1.0,0.0
17741340,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8807442784309387,0.1786658763885498,0.1605768203735351,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9506155252456664,0.2199638932943344,0.2082984298467636,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.995406687259674,0.2551024556159973,0.1784199625253677,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9057349562644958,0.1936300843954086,0.183439701795578,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174111604690552,0.094676487147808,0.4269338548183441,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,299.1847229003906,284.8858947753906,1.0,0.2602345645427704,1.0,1.0,0.0,1.0,-1.3893808126449585,1.3893791437149048,1.607714352758194e-06,1.0599985122680664,0.8933995962142944,0.8933995962142944,0.0,29.77743530273437,28.0,40503.26171875,0.0,223.34259033203125,1.0,281.55615234375,284.1466979980469,297.9521484375,300.6377868652344,293.1499938964844,293.1499938964844,281.25,37516.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340224981307983,1.0,0.0,0.0,3.73119854927063,3.731223583221436,9.289450417782064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.822265625,0.0,1636.99560546875,1895.4371337890625,0.0,1888.8934326171875,0.9237465858459472,1.0,0.0,3.0,1.0,0.0
17741400,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8807442784309387,0.1786658763885498,0.1605768203735351,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9506155252456664,0.2199638932943344,0.2082984298467636,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.995406687259674,0.2551024556159973,0.1784199625253677,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9057349562644958,0.1936300843954086,0.183439701795578,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174111604690552,0.094676487147808,0.4269338548183441,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,299.1847229003906,284.8858947753906,1.0,0.2602345645427704,1.0,1.0,0.0,1.0,-1.3893808126449585,1.3893791437149048,1.607714352758194e-06,1.0599985122680664,0.8933995962142944,0.8933995962142944,0.0,29.77743530273437,28.0,40503.26171875,0.0,223.34259033203125,1.0,281.55615234375,284.1466979980469,297.9521484375,300.6377868652344,293.1499938964844,293.1499938964844,281.25,37516.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340224981307983,1.0,0.0,0.0,3.73119854927063,3.731223583221436,9.289450417782064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.822265625,0.0,1636.99560546875,1895.4371337890625,0.0,1888.8934326171875,0.9237465858459472,1.0,0.0,3.0,1.0,0.0
17741460,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8834656476974487,0.1812677383422851,0.1629089266061782,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9514851570129396,0.2217010408639907,0.2099429816007614,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9966201782226562,0.2585899829864502,0.1802695989608764,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9068933129310608,0.1953667402267456,0.1850869208574295,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7195159792900085,0.0960751622915268,0.433200478553772,284.846923828125,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,299.1935729980469,284.8689270019531,1.0,0.2595210671424866,1.0,1.0,0.0,1.0,-1.3814038038253784,1.3814022541046145,1.5913066135908591e-06,1.053864598274231,0.783443033695221,0.783443033695221,0.0,29.822484970092773,31.0,40477.75,0.0,224.3284912109375,1.0,281.2586975097656,284.16217041015625,297.9640197753906,300.6711730957031,293.1499938964844,293.1499938964844,281.54998779296875,45830.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428684830665588,1.0,0.0,0.0,3.3239188194274902,3.323941469192505,7.372149184448062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.193359375,0.0,1266.7255859375,1895.4371337890625,0.0,1964.078125,0.843898355960846,1.0,0.0,3.0,1.0,0.0
17741520,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8834656476974487,0.1812677383422851,0.1629089266061782,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9514851570129396,0.2217010408639907,0.2099429816007614,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9966201782226562,0.2585899829864502,0.1802695989608764,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9068933129310608,0.1953667402267456,0.1850869208574295,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7195159792900085,0.0960751622915268,0.433200478553772,284.846923828125,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,299.1935729980469,284.8689270019531,1.0,0.2595210671424866,1.0,1.0,0.0,1.0,-1.3814038038253784,1.3814022541046145,1.5913066135908591e-06,1.053864598274231,0.783443033695221,0.783443033695221,0.0,29.822484970092773,31.0,40477.75,0.0,224.3284912109375,1.0,281.2586975097656,284.16217041015625,297.9640197753906,300.6711730957031,293.1499938964844,293.1499938964844,281.54998779296875,45830.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428684830665588,1.0,0.0,0.0,3.3239188194274902,3.323941469192505,7.372149184448062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.193359375,0.0,1266.7255859375,1895.4371337890625,0.0,1964.078125,0.843898355960846,1.0,0.0,3.0,1.0,0.0
17741580,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8373180627822876,0.1891597062349319,0.1682468652725219,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8958258628845215,0.2343699783086776,0.2172349691390991,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9465476870536804,0.2682799398899078,0.1859240084886551,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8555586338043213,0.2014747858047485,0.1895340383052826,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6769652962684631,0.0982665419578552,0.4421956241130829,284.8272399902344,284.95001220703125,296.3960876464844,294.9791259765625,296.3923645019531,299.312255859375,284.7165832519531,1.0,0.2550106942653656,1.0,1.0,0.0,1.0,-1.2495743036270142,1.249572992324829,1.3675210084329592e-06,0.9884905815124512,0.7456481456756592,0.7456481456756592,0.0,36.32435989379883,34.0,36685.69921875,0.0,217.8070068359375,1.0,281.5395202636719,284.0201110839844,297.8734130859375,300.2596740722656,293.1499938964844,293.1499938964844,281.8500061035156,39675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200252413749695,1.0,0.0,0.0,3.2899391651153564,3.289960622787476,7.222192834888119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.736328125,0.0,1193.0516357421875,1895.4371337890625,0.0,1772.2291259765625,0.8303908109664917,1.0,0.0,3.0,1.0,0.0
17741640,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8373180627822876,0.1891597062349319,0.1682468652725219,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8958258628845215,0.2343699783086776,0.2172349691390991,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9465476870536804,0.2682799398899078,0.1859240084886551,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8555586338043213,0.2014747858047485,0.1895340383052826,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6769652962684631,0.0982665419578552,0.4421956241130829,284.8272399902344,284.95001220703125,296.3960876464844,294.9791259765625,296.3923645019531,299.312255859375,284.7165832519531,1.0,0.2550106942653656,1.0,1.0,0.0,1.0,-1.2495743036270142,1.249572992324829,1.3675210084329592e-06,0.9884905815124512,0.7456481456756592,0.7456481456756592,0.0,36.32435989379883,34.0,36685.69921875,0.0,217.8070068359375,1.0,281.5395202636719,284.0201110839844,297.8734130859375,300.2596740722656,293.1499938964844,293.1499938964844,281.8500061035156,39675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200252413749695,1.0,0.0,0.0,3.2899391651153564,3.289960622787476,7.222192834888119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.736328125,0.0,1193.0516357421875,1895.4371337890625,0.0,1772.2291259765625,0.8303908109664917,1.0,0.0,3.0,1.0,0.0
17741700,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.8494927883148193,0.1921452730894088,0.172151893377304,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.910869300365448,0.2360897660255432,0.222692608833313,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9601836800575256,0.2719830274581909,0.1891054362058639,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.8668004274368286,0.204172283411026,0.192782923579216,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.6855930089950562,0.0992181524634361,0.4480209052562713,285.2340087890625,284.95001220703125,296.435546875,294.99932861328125,296.4321594238281,299.345703125,285.25738525390625,1.0,0.2557998597621918,1.0,1.0,0.0,1.0,-1.2894257307052612,1.2894243001937866,1.4033130355528556e-06,0.9755152463912964,1.0,1.0,0.0,35.00475311279297,34.0,37898.125,0.0,226.9073638916016,1.0,281.7849426269531,284.5640563964844,297.848876953125,300.2134094238281,293.1499938964844,293.1499938964844,281.8500061035156,28874.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012606859207153,1.0,0.0,0.0,3.344403982162476,3.34442400932312,7.463297606591368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.234375,0.0,1170.16455078125,1895.4371337890625,0.0,1620.71630859375,0.8390733599662781,1.0,0.0,3.0,1.0,0.0
17741760,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9670260548591614,0.1953560560941696,0.1743746548891067,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9769339561462402,0.2391398251056671,0.1895740032196045,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9769339561462402,0.2760618031024933,0.1400186866521835,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.993642270565033,0.2145667225122451,0.2013893723487854,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7723113298416138,0.1012235730886459,0.4516817629337311,284.9981689453125,284.95001220703125,296.4757080078125,295.019775390625,296.47235107421875,299.3949584960937,285.05047607421875,1.0,0.2572411596775055,1.0,1.0,0.0,1.0,-1.40251886844635,1.4025171995162964,1.6242147466982717e-06,1.0589840412139893,0.9202911257743835,0.9202911257743835,0.0,24.97572326660156,54.0,39052.5546875,0.0,214.7770538330078,1.0,281.8385314941406,284.3971862792969,297.9134826660156,300.2675476074219,293.1499938964844,293.1499938964844,281.54998779296875,29053.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930995583534241,1.0,0.0,0.0,3.5340232849121094,3.534044981002808,8.333589676112751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.458984375,0.0,1357.603759765625,1895.4371337890625,0.0,1556.7274169921875,0.872596263885498,1.0,0.0,3.0,1.0,0.0
17741820,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9392895698547364,0.1957583725452423,0.1761334836483001,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9897733330726624,0.2409535646438598,0.2172340452671051,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9897733330726624,0.2831639349460602,0.1604483276605606,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9665987491607666,0.2111315578222274,0.2007888704538345,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.756479799747467,0.1033424213528633,0.4646511375904083,285.09771728515625,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,299.3872375488281,285.0975036621094,1.0,0.269622802734375,1.0,1.0,0.0,1.0,-1.463484764099121,1.4634829759597778,1.7666300209384644e-06,1.1181026697158811,1.0,1.0,0.0,28.540424346923828,74.0,42855.34375,0.0,249.79608154296875,1.0,281.5572509765625,284.31610107421875,298.1848449707031,300.9506530761719,293.1499938964844,293.1499938964844,281.25,31097.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231990694999695,1.0,0.0,0.0,3.714724063873291,3.714747905731201,9.207599305227632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1728515625,0.0,1569.0469970703125,1895.4371337890625,0.0,1798.4224853515625,0.916126012802124,1.0,0.0,3.0,1.0,0.0
17741880,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9392895698547364,0.1957583725452423,0.1761334836483001,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9897733330726624,0.2409535646438598,0.2172340452671051,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9897733330726624,0.2831639349460602,0.1604483276605606,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9665987491607666,0.2111315578222274,0.2007888704538345,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.756479799747467,0.1033424213528633,0.4646511375904083,285.09771728515625,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,299.3872375488281,285.0975036621094,1.0,0.269622802734375,1.0,1.0,0.0,1.0,-1.463484764099121,1.4634829759597778,1.7666300209384644e-06,1.1181026697158811,1.0,1.0,0.0,28.540424346923828,74.0,42855.34375,0.0,249.79608154296875,1.0,281.5572509765625,284.31610107421875,298.1848449707031,300.9506530761719,293.1499938964844,293.1499938964844,281.25,31097.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231990694999695,1.0,0.0,0.0,3.714724063873291,3.714747905731201,9.207599305227632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1728515625,0.0,1569.0469970703125,1895.4371337890625,0.0,1798.4224853515625,0.916126012802124,1.0,0.0,3.0,1.0,0.0
17741940,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8715111017227173,0.197807490825653,0.1780344992876052,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9342685341835022,0.2396142333745956,0.2275843024253845,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9872671365737916,0.2808661460876465,0.1977730989456176,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8912924528121948,0.2108149975538253,0.2002560943365097,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7104952335357666,0.1050448268651962,0.4741821885108948,284.94781494140625,284.95001220703125,296.642578125,295.10321044921875,296.63946533203125,299.31573486328125,284.94775390625,1.0,0.2881462574005127,1.0,1.0,0.0,1.0,-1.5218935012817385,1.5218915939331057,1.900130087051366e-06,1.1650843620300293,0.9703962802886964,0.9703962802886964,0.0,37.12777328491211,94.0,45413.1171875,0.0,299.4743957519531,1.0,281.2571716308594,284.1167297363281,298.2397766113281,301.2298278808594,293.1499938964844,293.1499938964844,280.95001220703125,33964.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553724646568298,1.0,0.0,0.0,3.8015332221984863,3.801558494567871,9.6429710083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.16943359375,0.0,1692.5223388671875,1895.4371337890625,0.0,2072.108154296875,0.9378232359886168,1.0,0.0,3.0,1.0,0.0
17742000,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8715111017227173,0.197807490825653,0.1780344992876052,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9342685341835022,0.2396142333745956,0.2275843024253845,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9872671365737916,0.2808661460876465,0.1977730989456176,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8912924528121948,0.2108149975538253,0.2002560943365097,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7104952335357666,0.1050448268651962,0.4741821885108948,284.94781494140625,284.95001220703125,296.642578125,295.10321044921875,296.63946533203125,299.31573486328125,284.94775390625,1.0,0.2881462574005127,1.0,1.0,0.0,1.0,-1.5218935012817385,1.5218915939331057,1.900130087051366e-06,1.1650843620300293,0.9703962802886964,0.9703962802886964,0.0,37.12777328491211,94.0,45413.1171875,0.0,299.4743957519531,1.0,281.2571716308594,284.1167297363281,298.2397766113281,301.2298278808594,293.1499938964844,293.1499938964844,280.95001220703125,33964.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553724646568298,1.0,0.0,0.0,3.8015332221984863,3.801558494567871,9.6429710083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.16943359375,0.0,1692.5223388671875,1895.4371337890625,0.0,2072.108154296875,0.9378232359886168,1.0,0.0,3.0,1.0,0.0
17742060,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7955290079116821,0.200130894780159,0.1807336658239364,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8433741927146912,0.2397108078002929,0.2281424701213836,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8842729926109314,0.2756756842136383,0.1944362968206405,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8110858201980591,0.2116075307130813,0.2014953196048736,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.645546019077301,0.1065758988261222,0.4843855500221252,284.8546447753906,284.95001220703125,296.72900390625,295.1456298828125,296.725830078125,299.26434326171875,284.867919921875,1.0,0.3083949387073517,1.0,1.0,0.0,1.0,-1.5267187356948853,1.5267168283462524,1.91314779840468e-06,1.170548439025879,0.8481064438819885,0.8481064438819885,0.0,54.4170150756836,82.0,46206.12890625,0.0,348.96826171875,1.0,280.9576721191406,284.0332946777344,298.2211608886719,301.2984924316406,293.1499938964844,293.1499938964844,281.25,41714.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738346457481384,1.0,0.0,0.0,3.604702472686768,3.604727029800415,8.670260740473168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.7529296875,0.0,1525.5792236328125,1895.4371337890625,0.0,2234.9658203125,0.9002364277839661,1.0,0.0,3.0,1.0,0.0
17742120,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7955290079116821,0.200130894780159,0.1807336658239364,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8433741927146912,0.2397108078002929,0.2281424701213836,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8842729926109314,0.2756756842136383,0.1944362968206405,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8110858201980591,0.2116075307130813,0.2014953196048736,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.645546019077301,0.1065758988261222,0.4843855500221252,284.8546447753906,284.95001220703125,296.72900390625,295.1456298828125,296.725830078125,299.26434326171875,284.867919921875,1.0,0.3083949387073517,1.0,1.0,0.0,1.0,-1.5267187356948853,1.5267168283462524,1.91314779840468e-06,1.170548439025879,0.8481064438819885,0.8481064438819885,0.0,54.4170150756836,82.0,46206.12890625,0.0,348.96826171875,1.0,280.9576721191406,284.0332946777344,298.2211608886719,301.2984924316406,293.1499938964844,293.1499938964844,281.25,41714.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738346457481384,1.0,0.0,0.0,3.604702472686768,3.604727029800415,8.670260740473168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.7529296875,0.0,1525.5792236328125,1895.4371337890625,0.0,2234.9658203125,0.9002364277839661,1.0,0.0,3.0,1.0,0.0
17742180,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7831262946128845,0.2038693130016327,0.1838743537664413,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8287255167961121,0.2417652308940887,0.2297695428133011,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8648049235343933,0.2761807739734649,0.1938795745372772,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7964844703674316,0.2138645499944687,0.2034196257591247,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6365823745727539,0.1086948961019516,0.4939354360103607,285.0673828125,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,299.26422119140625,285.066162109375,1.0,0.319100946187973,1.0,1.0,0.0,1.0,-1.566100001335144,1.5660979747772217,2.0042245978402207e-06,1.1995998620986938,1.0,1.0,0.0,60.2730827331543,70.0,46755.6171875,0.0,379.7146606445313,1.0,281.2430114746094,284.21148681640625,298.17413330078125,301.172119140625,293.1499938964844,293.1499938964844,280.95001220703125,32015.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656229734420776,1.0,0.0,0.0,3.766122579574585,3.766147136688232,9.464162644690076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4423828125,0.0,1635.4781494140625,1895.4371337890625,0.0,2162.0703125,0.9287036657333374,1.0,0.0,3.0,1.0,0.0
17742240,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7831262946128845,0.2038693130016327,0.1838743537664413,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8287255167961121,0.2417652308940887,0.2297695428133011,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8648049235343933,0.2761807739734649,0.1938795745372772,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7964844703674316,0.2138645499944687,0.2034196257591247,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6365823745727539,0.1086948961019516,0.4939354360103607,285.0673828125,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,299.26422119140625,285.066162109375,1.0,0.319100946187973,1.0,1.0,0.0,1.0,-1.566100001335144,1.5660979747772217,2.0042245978402207e-06,1.1995998620986938,1.0,1.0,0.0,60.2730827331543,70.0,46755.6171875,0.0,379.7146606445313,1.0,281.2430114746094,284.21148681640625,298.17413330078125,301.172119140625,293.1499938964844,293.1499938964844,280.95001220703125,32015.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656229734420776,1.0,0.0,0.0,3.766122579574585,3.766147136688232,9.464162644690076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4423828125,0.0,1635.4781494140625,1895.4371337890625,0.0,2162.0703125,0.9287036657333374,1.0,0.0,3.0,1.0,0.0
17742300,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7826338410377502,0.205714151263237,0.1856856942176818,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8270954489707947,0.2429737448692321,0.2309914976358413,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8622475862503052,0.2768852412700653,0.1944073587656021,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7949919700622559,0.2151056677103042,0.2046804726123809,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6363590359687805,0.1097875833511352,0.4991663992404938,284.9299011230469,284.95001220703125,296.861083984375,295.2095642089844,296.8579406738281,299.2668151855469,284.9083557128906,1.0,0.3217173218727112,1.0,1.0,0.0,1.0,-1.5781699419021606,1.5781679153442385,2.033377995758201e-06,1.209122657775879,0.9407414197921752,0.9407414197921752,0.0,61.5323600769043,70.0,47950.90234375,0.0,389.443115234375,1.0,280.9950561523437,284.02557373046875,298.2618713378906,301.4353332519531,293.1499938964844,293.1499938964844,280.95001220703125,34084.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774409830570221,1.0,0.0,0.0,3.8022475242614746,3.8022727966308594,9.646595344747766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9384765625,0.0,1694.3106689453125,1895.4371337890625,0.0,2240.09716796875,0.93681800365448,1.0,0.0,3.0,1.0,0.0
17742360,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7849671840667725,0.2073038071393966,0.1871869266033172,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.82843017578125,0.2440591305494308,0.2320423275232315,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8630620837211609,0.2774943709373474,0.1948350071907043,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7966117858886719,0.2162184119224548,0.2057634592056274,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6383719444274902,0.110806904733181,0.5038309097290039,284.8936767578125,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,299.26715087890625,284.9000244140625,1.0,0.3229680359363556,1.0,1.0,0.0,1.0,-1.588648796081543,1.5886467695236206,2.058902282442432e-06,1.2173864841461182,0.899032473564148,0.899032473564148,0.0,61.679298400878906,58.0,48109.3671875,0.0,395.4360656738281,1.0,280.95654296875,284.02740478515625,298.2745361328125,301.42254638671875,293.1499938964844,293.1499938964844,280.6499938964844,37626.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787154316902161,1.0,0.0,0.0,3.738588809967041,3.738614082336426,9.326285521638056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1865234375,0.0,1646.44091796875,1895.4371337890625,0.0,2278.614501953125,0.925822615623474,1.0,0.0,3.0,1.0,0.0
17742420,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.798478901386261,0.2105732560157776,0.1899507194757461,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.83984375,0.2464322447776794,0.2340776324272155,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8746294975280762,0.2790659666061401,0.1957436203956604,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8089364171028137,0.2185893803834915,0.2078173905611038,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6492941975593567,0.1129196286201477,0.5125807523727417,284.87896728515625,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,299.270263671875,284.8969421386719,1.0,0.3223116993904114,1.0,1.0,0.0,1.0,-1.6084719896316528,1.608469843864441,2.107685759256128e-06,1.2329697608947754,0.8205823302268982,0.8205823302268982,0.0,59.0557975769043,46.0,48860.8203125,0.0,399.00823974609375,1.0,280.6579284667969,284.02996826171875,298.3001403808594,301.5024108886719,293.1499938964844,293.1499938964844,280.95001220703125,42628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872810363769531,1.0,0.0,0.0,3.454094171524048,3.4541172981262207,7.960890116009978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.630859375,0.0,1372.8743896484375,1895.4371337890625,0.0,2355.751953125,0.8689122796058655,1.0,0.0,3.0,1.0,0.0
17742480,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.798478901386261,0.2105732560157776,0.1899507194757461,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.83984375,0.2464322447776794,0.2340776324272155,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8746294975280762,0.2790659666061401,0.1957436203956604,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8089364171028137,0.2185893803834915,0.2078173905611038,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.6492941975593567,0.1129196286201477,0.5125807523727417,284.87896728515625,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,299.270263671875,284.8969421386719,1.0,0.3223116993904114,1.0,1.0,0.0,1.0,-1.6084719896316528,1.608469843864441,2.107685759256128e-06,1.2329697608947754,0.8205823302268982,0.8205823302268982,0.0,59.0557975769043,46.0,48860.8203125,0.0,399.00823974609375,1.0,280.6579284667969,284.02996826171875,298.3001403808594,301.5024108886719,293.1499938964844,293.1499938964844,280.95001220703125,42628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872810363769531,1.0,0.0,0.0,3.454094171524048,3.4541172981262207,7.960890116009978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.630859375,0.0,1372.8743896484375,1895.4371337890625,0.0,2355.751953125,0.8689122796058655,1.0,0.0,3.0,1.0,0.0
17742540,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8259605765342712,0.2150799483060836,0.193454772233963,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8667370080947876,0.2499239891767501,0.2368325591087341,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9031280875205994,0.2820164859294891,0.1973670572042465,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.834384024143219,0.2219416350126266,0.2104740589857101,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6730839014053345,0.1155997514724731,0.5226683020591736,285.07232666015625,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,299.2860412597656,285.06939697265625,1.0,0.3187558054924011,1.0,1.0,0.0,1.0,-1.6332319974899292,1.6332297325134275,2.1695971099688904e-06,1.2523990869522097,0.9918858408927916,0.9918858408927916,0.0,53.03671646118164,34.0,49519.0546875,0.0,395.9032897949219,1.0,280.942138671875,284.16668701171875,298.2961730957031,301.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,31135.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786678671836853,1.0,0.0,0.0,3.674185991287232,3.674209356307984,9.0077344339079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.619140625,0.0,1523.6038818359375,1895.4371337890625,0.0,2278.188232421875,0.907332181930542,1.0,0.0,3.0,1.0,0.0
17742600,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8259605765342712,0.2150799483060836,0.193454772233963,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8667370080947876,0.2499239891767501,0.2368325591087341,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.9031280875205994,0.2820164859294891,0.1973670572042465,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.834384024143219,0.2219416350126266,0.2104740589857101,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6730839014053345,0.1155997514724731,0.5226683020591736,285.07232666015625,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,299.2860412597656,285.06939697265625,1.0,0.3187558054924011,1.0,1.0,0.0,1.0,-1.6332319974899292,1.6332297325134275,2.1695971099688904e-06,1.2523990869522097,0.9918858408927916,0.9918858408927916,0.0,53.03671646118164,34.0,49519.0546875,0.0,395.9032897949219,1.0,280.942138671875,284.16668701171875,298.2961730957031,301.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,31135.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786678671836853,1.0,0.0,0.0,3.674185991287232,3.674209356307984,9.0077344339079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.619140625,0.0,1523.6038818359375,1895.4371337890625,0.0,2278.188232421875,0.907332181930542,1.0,0.0,3.0,1.0,0.0
17742660,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.867998480796814,0.218933492898941,0.1968436390161514,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9125593900680542,0.2530722022056579,0.2396424114704132,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9541696310043336,0.284370094537735,0.1989401280879974,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8762243986129761,0.2249904423952102,0.2131737470626831,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7116043567657471,0.1181985214352607,0.5330721139907837,284.9045104980469,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,299.2948913574219,284.91168212890625,1.0,0.3132847547531128,1.0,1.0,0.0,1.0,-1.6582978963851929,1.6582956314086914,2.2335043468046933e-06,1.2721331119537354,0.8842551112174988,0.8842551112174988,0.0,45.14250183105469,25.0,50931.3828125,0.0,387.5073547363281,1.0,280.6574401855469,283.990478515625,298.4010314941406,301.7216186523437,293.1499938964844,293.1499938964844,280.95001220703125,37478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921264171600342,1.0,0.0,0.0,3.647488832473755,3.6475131511688232,8.877306640897586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.43212890625,0.0,1541.43359375,1895.4371337890625,0.0,2399.668212890625,0.905527889728546,1.0,0.0,3.0,1.0,0.0
17742720,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.867998480796814,0.218933492898941,0.1968436390161514,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9125593900680542,0.2530722022056579,0.2396424114704132,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9541696310043336,0.284370094537735,0.1989401280879974,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8762243986129761,0.2249904423952102,0.2131737470626831,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7116043567657471,0.1181985214352607,0.5330721139907837,284.9045104980469,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,299.2948913574219,284.91168212890625,1.0,0.3132847547531128,1.0,1.0,0.0,1.0,-1.6582978963851929,1.6582956314086914,2.2335043468046933e-06,1.2721331119537354,0.8842551112174988,0.8842551112174988,0.0,45.14250183105469,25.0,50931.3828125,0.0,387.5073547363281,1.0,280.6574401855469,283.990478515625,298.4010314941406,301.7216186523437,293.1499938964844,293.1499938964844,280.95001220703125,37478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921264171600342,1.0,0.0,0.0,3.647488832473755,3.6475131511688232,8.877306640897586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.43212890625,0.0,1541.43359375,1895.4371337890625,0.0,2399.668212890625,0.905527889728546,1.0,0.0,3.0,1.0,0.0
17742780,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9348153471946716,0.2234691381454467,0.2003194242715835,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9813125729560852,0.2568241953849792,0.2426043450832367,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.2877499461174011,0.1918224692344665,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9433462023735046,0.2285740822553634,0.2160054445266723,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7606195211410522,0.1211282834410667,0.54402756690979,285.1076354980469,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,299.30938720703125,285.10693359375,1.0,0.3073762357234955,1.0,1.0,0.0,1.0,-1.6796700954437256,1.679667830467224,2.288192035848624e-06,1.288361668586731,1.0,1.0,0.0,37.18573760986328,28.0,51223.90625,0.0,375.3302001953125,1.0,280.9431457519531,284.16607666015625,298.39361572265625,301.6660461425781,293.1499938964844,293.1499938964844,280.6499938964844,32480.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870980501174927,1.0,0.0,0.0,3.797665119171143,3.797690153121948,9.623357755117468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1005859375,0.0,1676.3466796875,1895.4371337890625,0.0,2354.09716796875,0.9357465505599976,1.0,0.0,3.0,1.0,0.0
17742840,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9348153471946716,0.2234691381454467,0.2003194242715835,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9813125729560852,0.2568241953849792,0.2426043450832367,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.2877499461174011,0.1918224692344665,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.9433462023735046,0.2285740822553634,0.2160054445266723,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7606195211410522,0.1211282834410667,0.54402756690979,285.1076354980469,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,299.30938720703125,285.10693359375,1.0,0.3073762357234955,1.0,1.0,0.0,1.0,-1.6796700954437256,1.679667830467224,2.288192035848624e-06,1.288361668586731,1.0,1.0,0.0,37.18573760986328,28.0,51223.90625,0.0,375.3302001953125,1.0,280.9431457519531,284.16607666015625,298.39361572265625,301.6660461425781,293.1499938964844,293.1499938964844,280.6499938964844,32480.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870980501174927,1.0,0.0,0.0,3.797665119171143,3.797690153121948,9.623357755117468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1005859375,0.0,1676.3466796875,1895.4371337890625,0.0,2354.09716796875,0.9357465505599976,1.0,0.0,3.0,1.0,0.0
17742900,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9538337588310242,0.2255644798278808,0.2023131549358368,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9949886202812196,0.2586687803268432,0.2443800121545791,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9975119829177856,0.2912636399269104,0.1823686063289642,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9611294269561768,0.2302919030189514,0.2176765650510788,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7748467922210693,0.122574433684349,0.5504782199859619,284.9603271484375,284.95001220703125,297.3057556152344,295.4181213378906,297.3028259277344,299.3193664550781,284.9368591308594,1.0,0.3055355846881866,1.0,1.0,0.0,1.0,-1.6769177913665771,1.6769155263900757,2.2817230274085887e-06,1.28678560256958,0.9741342663764954,0.9741342663764954,0.0,35.62703323364258,28.0,52193.58984375,0.0,370.6518859863281,1.0,280.69854736328125,283.9700927734375,298.47125244140625,301.9177551269531,293.1499938964844,293.1499938964844,280.6499938964844,33566.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957572937011719,1.0,0.0,0.0,3.838519334793091,3.838544845581055,9.831521765590878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.7646484375,0.0,1734.0484619140625,1895.4371337890625,0.0,2432.7001953125,0.9454503655433656,1.0,0.0,3.0,1.0,0.0
17742960,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9643458724021912,0.2272748798131942,0.2039623260498047,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9962064027786256,0.2605338096618652,0.239973783493042,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9962061643600464,0.2957923412322998,0.1772436499595642,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9707722067832948,0.2317603081464767,0.219131663441658,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7838711142539978,0.1238916367292404,0.5564991235733032,284.8894348144531,284.95001220703125,297.3492126464844,295.43804931640625,297.3463134765625,299.3260803222656,284.8898010253906,1.0,0.3041898906230926,1.0,1.0,0.0,1.0,-1.6731752157211304,1.673172950744629,2.271938001285889e-06,1.283806085586548,0.9139747619628906,0.9139747619628906,0.0,34.795989990234375,48.0,52068.23828125,0.0,366.97210693359375,1.0,280.6569519042969,283.9326171875,298.4789428710937,301.8917236328125,293.1499938964844,293.1499938964844,280.3500061035156,37008.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995954155921936,1.0,0.0,0.0,3.7977120876312256,3.797737836837769,9.623595360608306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1083984375,0.0,1711.6484375,1895.4371337890625,0.0,2467.726318359375,0.9383038282394408,1.0,0.0,3.0,1.0,0.0
17743020,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9654390811920166,0.2306708544492721,0.2069611698389053,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.99688059091568,0.2651046812534332,0.2433588504791259,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.99688059091568,0.3041770756244659,0.1797440201044082,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9711441397666932,0.2347021996974945,0.2218724936246872,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7864505052566528,0.126513734459877,0.5682188272476196,284.8925476074219,284.95001220703125,297.43487548828125,295.4771423339844,297.4320678710937,299.3475646972656,284.909423828125,1.0,0.3102973699569702,1.0,1.0,0.0,1.0,-1.7044854164123535,1.7044830322265625,2.3535794753115624e-06,1.307899832725525,0.8416896462440491,0.8416896462440491,0.0,35.803245544433594,68.0,53031.06640625,0.0,386.3228149414063,1.0,280.3581848144531,283.955810546875,298.4934387207031,301.943603515625,293.1499938964844,293.1499938964844,280.6499938964844,41535.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055651187896729,1.0,0.0,0.0,3.5164999961853027,3.516523838043213,8.251151371041487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.548828125,0.0,1429.5576171875,1895.4371337890625,0.0,2522.4140625,0.8822053074836731,1.0,0.0,3.0,1.0,0.0
17743080,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9654390811920166,0.2306708544492721,0.2069611698389053,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.99688059091568,0.2651046812534332,0.2433588504791259,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.99688059091568,0.3041770756244659,0.1797440201044082,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9711441397666932,0.2347021996974945,0.2218724936246872,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7864505052566528,0.126513734459877,0.5682188272476196,284.8925476074219,284.95001220703125,297.43487548828125,295.4771423339844,297.4320678710937,299.3475646972656,284.909423828125,1.0,0.3102973699569702,1.0,1.0,0.0,1.0,-1.7044854164123535,1.7044830322265625,2.3535794753115624e-06,1.307899832725525,0.8416896462440491,0.8416896462440491,0.0,35.803245544433594,68.0,53031.06640625,0.0,386.3228149414063,1.0,280.3581848144531,283.955810546875,298.4934387207031,301.943603515625,293.1499938964844,293.1499938964844,280.6499938964844,41535.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055651187896729,1.0,0.0,0.0,3.5164999961853027,3.516523838043213,8.251151371041487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.548828125,0.0,1429.5576171875,1895.4371337890625,0.0,2522.4140625,0.8822053074836731,1.0,0.0,3.0,1.0,0.0
