time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.941525936126709,0.2354724705219268,0.2110709995031356,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9848111867904664,0.2687850594520569,0.2540268301963806,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.3089375793933868,0.1989203244447708,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9466751217842102,0.2386894673109054,0.2255025058984756,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7694649696350098,0.1297391504049301,0.5825516581535339,285.11920166015625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,299.3619079589844,285.1220092773437,1.0,0.3239913880825043,1.0,1.0,0.0,1.0,-1.76684832572937,1.7668458223342896,2.522514023439726e-06,1.3566713333129885,1.0,1.0,0.0,40.32720565795898,88.0,54518.4375,0.0,435.9018249511719,1.0,280.6425170898437,284.1245422363281,298.50732421875,301.95684814453125,293.1499938964844,293.1499938964844,280.3500061035156,31493.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994058132171631,1.0,0.0,0.0,3.7401299476623535,3.7401540279388414,9.333976436209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.01171875,0.0,1601.22607421875,1895.4371337890625,0.0,2465.99365234375,0.9219379425048828,1.0,0.0,3.0,1.0,0.0
17743200,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.941525936126709,0.2354724705219268,0.2110709995031356,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9848111867904664,0.2687850594520569,0.2540268301963806,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9990000128746032,0.3089375793933868,0.1989203244447708,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.9466751217842102,0.2386894673109054,0.2255025058984756,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7694649696350098,0.1297391504049301,0.5825516581535339,285.11920166015625,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,299.3619079589844,285.1220092773437,1.0,0.3239913880825043,1.0,1.0,0.0,1.0,-1.76684832572937,1.7668458223342896,2.522514023439726e-06,1.3566713333129885,1.0,1.0,0.0,40.32720565795898,88.0,54518.4375,0.0,435.9018249511719,1.0,280.6425170898437,284.1245422363281,298.50732421875,301.95684814453125,293.1499938964844,293.1499938964844,280.3500061035156,31493.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994058132171631,1.0,0.0,0.0,3.7401299476623535,3.7401540279388414,9.333976436209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.01171875,0.0,1601.22607421875,1895.4371337890625,0.0,2465.99365234375,0.9219379425048828,1.0,0.0,3.0,1.0,0.0
17743260,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8815521001815796,0.239512637257576,0.2153640985488891,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9224648475646972,0.2720450162887573,0.2575946450233459,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9661774039268494,0.3068722188472748,0.215503916144371,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8851187229156494,0.2423008233308792,0.2294872254133224,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7280184030532837,0.1327763050794601,0.5984976887702942,284.96759033203125,284.95001220703125,297.5997314453125,295.55181884765625,297.5972595214844,299.3482971191406,284.96630859375,1.0,0.342379629611969,1.0,1.0,0.0,1.0,-1.820603609085083,1.820600867271424,2.673661583685316e-06,1.3985605239868164,0.9791179299354552,0.9791179299354552,0.0,51.10372543334961,108.0,57080.6796875,0.0,502.4912109375,1.0,280.35675048828125,283.9212951660156,298.6158447265625,302.3104553222656,293.1499938964844,293.1499938964844,280.04998779296875,33865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165181875228882,1.0,0.0,0.0,3.8276777267456055,3.8277029991149902,9.77606305241352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.7099609375,0.0,1723.228271484375,1895.4371337890625,0.0,2623.343505859375,0.9434627294540404,1.0,0.0,3.0,1.0,0.0
17743320,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8815521001815796,0.239512637257576,0.2153640985488891,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9224648475646972,0.2720450162887573,0.2575946450233459,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9661774039268494,0.3068722188472748,0.215503916144371,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8851187229156494,0.2423008233308792,0.2294872254133224,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7280184030532837,0.1327763050794601,0.5984976887702942,284.96759033203125,284.95001220703125,297.5997314453125,295.55181884765625,297.5972595214844,299.3482971191406,284.96630859375,1.0,0.342379629611969,1.0,1.0,0.0,1.0,-1.820603609085083,1.820600867271424,2.673661583685316e-06,1.3985605239868164,0.9791179299354552,0.9791179299354552,0.0,51.10372543334961,108.0,57080.6796875,0.0,502.4912109375,1.0,280.35675048828125,283.9212951660156,298.6158447265625,302.3104553222656,293.1499938964844,293.1499938964844,280.04998779296875,33865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165181875228882,1.0,0.0,0.0,3.8276777267456055,3.8277029991149902,9.77606305241352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.7099609375,0.0,1723.228271484375,1895.4371337890625,0.0,2623.343505859375,0.9434627294540404,1.0,0.0,3.0,1.0,0.0
17743380,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8258903622627258,0.2426220923662185,0.2188518345355987,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8591203689575195,0.2749142944812774,0.2609536349773407,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8910782337188721,0.3057815134525299,0.2147753089666366,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8287163972854614,0.2452896535396576,0.2330101132392883,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6818821430206299,0.1353964656591415,0.6135306358337402,284.8837890625,284.95001220703125,297.6780700683594,295.58709716796875,297.6757202148437,299.3417663574219,284.8944396972656,1.0,0.3621826171875,1.0,1.0,0.0,1.0,-1.8497427701950075,1.849740028381348,2.758403979896684e-06,1.4217170476913452,0.8785324096679688,0.8785324096679688,0.0,67.55645751953125,111.0,58392.66796875,0.0,573.7899780273438,1.0,280.05718994140625,283.8343505859375,298.6329040527344,302.4320373535156,293.1499938964844,293.1499938964844,280.3500061035156,39542.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288143277168274,1.0,0.0,0.0,3.688351392745972,3.688376426696777,9.077324989448244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.44140625,0.0,1603.0391845703125,1895.4371337890625,0.0,2737.41064453125,0.9169685244560242,1.0,0.0,3.0,1.0,0.0
17743440,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8258903622627258,0.2426220923662185,0.2188518345355987,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8591203689575195,0.2749142944812774,0.2609536349773407,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8910782337188721,0.3057815134525299,0.2147753089666366,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8287163972854614,0.2452896535396576,0.2330101132392883,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6818821430206299,0.1353964656591415,0.6135306358337402,284.8837890625,284.95001220703125,297.6780700683594,295.58709716796875,297.6757202148437,299.3417663574219,284.8944396972656,1.0,0.3621826171875,1.0,1.0,0.0,1.0,-1.8497427701950075,1.849740028381348,2.758403979896684e-06,1.4217170476913452,0.8785324096679688,0.8785324096679688,0.0,67.55645751953125,111.0,58392.66796875,0.0,573.7899780273438,1.0,280.05718994140625,283.8343505859375,298.6329040527344,302.4320373535156,293.1499938964844,293.1499938964844,280.3500061035156,39542.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288143277168274,1.0,0.0,0.0,3.688351392745972,3.688376426696777,9.077324989448244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.44140625,0.0,1603.0391845703125,1895.4371337890625,0.0,2737.41064453125,0.9169685244560242,1.0,0.0,3.0,1.0,0.0
17743500,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8108721971511841,0.2446160614490509,0.2206403017044067,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8428020477294922,0.2767444849014282,0.2627208530902862,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8717396259307861,0.3065373301506042,0.2151429206132888,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8136186003684998,0.247083842754364,0.2347801923751831,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6688961982727051,0.1368414908647537,0.620771586894989,285.056396484375,284.95001220703125,297.71600341796875,295.6041564941406,297.7137451171875,299.3436279296875,285.0718078613281,1.0,0.3701037168502807,1.0,1.0,0.0,1.0,-1.8652714490890503,1.8652687072753904,2.8038803066010587e-06,1.4338234663009644,0.9979780316352844,0.9979780316352844,0.0,74.25263977050781,111.0,58336.8671875,0.0,606.0234375,1.0,280.30352783203125,284.0072021484375,298.5887451171875,302.2580261230469,293.1499938964844,293.1499938964844,280.3500061035156,33671.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238431215286255,1.0,0.0,0.0,3.753911018371582,3.7539355754852295,9.402887144460692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.1064453125,0.0,1633.957763671875,1895.4371337890625,0.0,2691.209716796875,0.9291661977767944,1.0,0.0,3.0,1.0,0.0
17743560,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8007948994636536,0.2468996345996856,0.2227833867073059,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.8326072096824646,0.2788520157337188,0.2648042142391205,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8594907522201538,0.3078629374504089,0.2160462141036987,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8033642172813416,0.249110072851181,0.2368059307336807,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.6610066890716553,0.1384242922067642,0.6285651326179504,285.09747314453125,284.95001220703125,297.7530822753906,295.6208190917969,297.7509155273437,299.34912109375,285.10015869140625,1.0,0.37723508477211,1.0,1.0,0.0,1.0,-1.883220076560974,1.883217215538025,2.8570136691996595e-06,1.4478371143341064,1.0,1.0,0.0,79.67878723144531,99.0,58947.7109375,0.0,636.4961547851562,1.0,280.3430480957031,284.0190124511719,298.61737060546875,302.3668212890625,293.1499938964844,293.1499938964844,280.04998779296875,33049.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238399624824524,1.0,0.0,0.0,3.830544948577881,3.8305702209472656,9.79071501205908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.1865234375,0.0,1720.297607421875,1895.4371337890625,0.0,2691.18017578125,0.9436723589897156,1.0,0.0,3.0,1.0,0.0
17743620,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7972555756568909,0.2505463659763336,0.226453885436058,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8286957740783691,0.2825094759464264,0.2685671746730804,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8535725474357605,0.3101057112216949,0.2178084850311279,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.799508273601532,0.2526352703571319,0.2404362857341766,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6593853235244751,0.1413170248270034,0.6426056027412415,284.936279296875,284.95001220703125,297.82440185546875,295.6528625488281,297.8223571777344,299.3534851074219,284.9391174316406,1.0,0.3843570053577423,1.0,1.0,0.0,1.0,-1.91548764705658,1.9154846668243408,2.9541340609284816e-06,1.473131775856018,0.9587403535842896,0.9587403535842896,0.0,83.84229278564453,87.0,60861.85546875,0.0,674.4002685546875,1.0,280.0562744140625,283.824951171875,298.6962890625,302.6387634277344,293.1499938964844,293.1499938964844,279.75,35658.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363319635391235,1.0,0.0,0.0,3.858700275421143,3.8587262630462646,9.935171192410053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.2197265625,0.0,1775.288330078125,1895.4371337890625,0.0,2807.46484375,0.95167475938797,1.0,0.0,3.0,1.0,0.0
17743680,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7972555756568909,0.2505463659763336,0.226453885436058,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8286957740783691,0.2825094759464264,0.2685671746730804,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8535725474357605,0.3101057112216949,0.2178084850311279,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.799508273601532,0.2526352703571319,0.2404362857341766,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6593853235244751,0.1413170248270034,0.6426056027412415,284.936279296875,284.95001220703125,297.82440185546875,295.6528625488281,297.8223571777344,299.3534851074219,284.9391174316406,1.0,0.3843570053577423,1.0,1.0,0.0,1.0,-1.91548764705658,1.9154846668243408,2.9541340609284816e-06,1.473131775856018,0.9587403535842896,0.9587403535842896,0.0,83.84229278564453,87.0,60861.85546875,0.0,674.4002685546875,1.0,280.0562744140625,283.824951171875,298.6962890625,302.6387634277344,293.1499938964844,293.1499938964844,279.75,35658.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363319635391235,1.0,0.0,0.0,3.858700275421143,3.8587262630462646,9.935171192410053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.2197265625,0.0,1775.288330078125,1895.4371337890625,0.0,2807.46484375,0.95167475938797,1.0,0.0,3.0,1.0,0.0
17743740,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8047739863395691,0.2536779046058655,0.2291995137929916,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8356063365936279,0.2858352065086365,0.2716279327869415,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8596046566963196,0.3121795058250427,0.2191619575023651,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.807070255279541,0.2558378577232361,0.2433880716562271,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6670841574668884,0.1440333127975464,0.6544491052627563,284.8897705078125,284.95001220703125,297.8915405273437,295.68310546875,297.8896789550781,299.3540954589844,284.90087890625,1.0,0.3862793147563934,1.0,1.0,0.0,1.0,-1.9418538808822632,1.9418507814407349,3.0347853225976e-06,1.4937381744384766,0.8746635913848877,0.8746635913848877,0.0,82.69658660888672,75.0,61967.73046875,0.0,691.1842041015625,1.0,279.7566833496094,283.77362060546875,298.7118225097656,302.7362060546875,293.1499938964844,293.1499938964844,280.04998779296875,40166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844802975654602,1.0,0.0,0.0,3.6812729835510254,3.681298017501831,9.042516921908827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1728515625,0.0,1599.6807861328125,1895.4371337890625,0.0,2886.620849609375,0.9163941740989684,1.0,0.0,3.0,1.0,0.0
17743800,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8047739863395691,0.2536779046058655,0.2291995137929916,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8356063365936279,0.2858352065086365,0.2716279327869415,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8596046566963196,0.3121795058250427,0.2191619575023651,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.807070255279541,0.2558378577232361,0.2433880716562271,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6670841574668884,0.1440333127975464,0.6544491052627563,284.8897705078125,284.95001220703125,297.8915405273437,295.68310546875,297.8896789550781,299.3540954589844,284.90087890625,1.0,0.3862793147563934,1.0,1.0,0.0,1.0,-1.9418538808822632,1.9418507814407349,3.0347853225976e-06,1.4937381744384766,0.8746635913848877,0.8746635913848877,0.0,82.69658660888672,75.0,61967.73046875,0.0,691.1842041015625,1.0,279.7566833496094,283.77362060546875,298.7118225097656,302.7362060546875,293.1499938964844,293.1499938964844,280.04998779296875,40166.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844802975654602,1.0,0.0,0.0,3.6812729835510254,3.681298017501831,9.042516921908827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1728515625,0.0,1599.6807861328125,1895.4371337890625,0.0,2886.620849609375,0.9163941740989684,1.0,0.0,3.0,1.0,0.0
17743860,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8237106204032898,0.2581412196159363,0.2326357066631317,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8545706272125244,0.2902565002441406,0.2752530872821808,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8788617849349976,0.3156487941741943,0.2211341857910156,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.825634777545929,0.2600235641002655,0.2468213140964508,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.685432493686676,0.1473687291145324,0.6674033403396606,285.0855712890625,284.95001220703125,297.9541320800781,295.7113952636719,297.952392578125,299.3652648925781,285.0869445800781,1.0,0.3850330710411072,1.0,1.0,0.0,1.0,-1.9723758697509768,1.9723726511001587,3.129536480628304e-06,1.5174922943115234,1.0,1.0,0.0,77.2287368774414,63.0,62467.6640625,0.0,697.1564331054688,1.0,280.0433959960937,283.9399719238281,298.70330810546875,302.6770935058594,293.1499938964844,293.1499938964844,279.75,33036.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391435742378235,1.0,0.0,0.0,3.830290079116821,3.830315351486206,9.789412160898792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.4296875,0.0,1719.8841552734375,1895.4371337890625,0.0,2833.71484375,0.9434845447540284,1.0,0.0,3.0,1.0,0.0
17743920,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8237106204032898,0.2581412196159363,0.2326357066631317,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8545706272125244,0.2902565002441406,0.2752530872821808,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8788617849349976,0.3156487941741943,0.2211341857910156,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.825634777545929,0.2600235641002655,0.2468213140964508,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.685432493686676,0.1473687291145324,0.6674033403396606,285.0855712890625,284.95001220703125,297.9541320800781,295.7113952636719,297.952392578125,299.3652648925781,285.0869445800781,1.0,0.3850330710411072,1.0,1.0,0.0,1.0,-1.9723758697509768,1.9723726511001587,3.129536480628304e-06,1.5174922943115234,1.0,1.0,0.0,77.2287368774414,63.0,62467.6640625,0.0,697.1564331054688,1.0,280.0433959960937,283.9399719238281,298.70330810546875,302.6770935058594,293.1499938964844,293.1499938964844,279.75,33036.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391435742378235,1.0,0.0,0.0,3.830290079116821,3.830315351486206,9.789412160898792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.4296875,0.0,1719.8841552734375,1895.4371337890625,0.0,2833.71484375,0.9434845447540284,1.0,0.0,3.0,1.0,0.0
17743980,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.851509153842926,0.2618630230426788,0.2359419614076614,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8850182294845581,0.2942846119403839,0.2789123058319092,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9098278880119324,0.3185369372367859,0.2230852842330932,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8535361289978027,0.2638683617115021,0.2502881586551666,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.712795615196228,0.1505946516990661,0.680686891078949,284.9273681640625,284.95001220703125,298.0116882324219,295.73760986328125,298.0101318359375,299.3711853027344,284.931640625,1.0,0.3818573653697967,1.0,1.0,0.0,1.0,-2.003203630447388,2.00320053100586,3.227011575290817e-06,1.5415674448013306,0.94498872756958,0.94498872756958,0.0,69.42879486083984,51.0,64276.49609375,0.0,695.47900390625,1.0,279.7557678222656,283.7554626464844,298.775634765625,302.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,36227.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504334092140198,1.0,0.0,0.0,3.838280200958252,3.838305950164795,9.83029622148024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.7353515625,0.0,1754.6939697265625,1895.4371337890625,0.0,2939.330078125,0.9475385546684264,1.0,0.0,3.0,1.0,0.0
17744040,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.851509153842926,0.2618630230426788,0.2359419614076614,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8850182294845581,0.2942846119403839,0.2789123058319092,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9098278880119324,0.3185369372367859,0.2230852842330932,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8535361289978027,0.2638683617115021,0.2502881586551666,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.712795615196228,0.1505946516990661,0.680686891078949,284.9273681640625,284.95001220703125,298.0116882324219,295.73760986328125,298.0101318359375,299.3711853027344,284.931640625,1.0,0.3818573653697967,1.0,1.0,0.0,1.0,-2.003203630447388,2.00320053100586,3.227011575290817e-06,1.5415674448013306,0.94498872756958,0.94498872756958,0.0,69.42879486083984,51.0,64276.49609375,0.0,695.47900390625,1.0,279.7557678222656,283.7554626464844,298.775634765625,302.9377746582031,293.1499938964844,293.1499938964844,279.45001220703125,36227.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504334092140198,1.0,0.0,0.0,3.838280200958252,3.838305950164795,9.83029622148024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.7353515625,0.0,1754.6939697265625,1895.4371337890625,0.0,2939.330078125,0.9475385546684264,1.0,0.0,3.0,1.0,0.0
17744100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8695560693740845,0.2634682953357696,0.2372673600912094,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.904610514640808,0.2961229085922241,0.2805060744285583,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9315813779830932,0.3197845816612243,0.2238537371158599,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.8718361258506775,0.2656322717666626,0.2518084049224853,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7280682325363159,0.1521227061748504,0.6867687702178955,284.8285827636719,284.95001220703125,298.0384521484375,295.7499389648437,298.0369873046875,299.37213134765625,284.82379150390625,1.0,0.3796773850917816,1.0,1.0,0.0,1.0,-2.0167627334594727,2.016759395599365,3.270349452577648e-06,1.5521193742752075,0.858635425567627,0.858635425567627,0.0,65.08431243896484,51.0,65265.875,0.0,691.549560546875,1.0,279.4956970214844,283.63018798828125,298.8038024902344,303.1102905273437,293.1499938964844,293.1499938964844,279.45001220703125,39706.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567281365394592,1.0,0.0,0.0,3.77360725402832,3.7736330032348633,9.501816862211854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.73046875,0.0,1703.75634765625,1895.4371337890625,0.0,2998.322998046875,0.9331443905830384,1.0,0.0,3.0,1.0,0.0
17744160,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8918952941894531,0.2651139199733734,0.2384821325540542,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9306541085243224,0.2979946434497833,0.282014399766922,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9573114514350892,0.3210927546024322,0.2245581746101379,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8944697380065918,0.2674254477024078,0.2532501518726349,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7459285259246826,0.1536674052476883,0.6926196813583374,284.8995056152344,284.95001220703125,298.06378173828125,295.7616882324219,298.0624389648437,299.3731689453125,284.9091491699219,1.0,0.377189964056015,1.0,1.0,0.0,1.0,-2.02963662147522,2.0296332836151123,3.311750560897053e-06,1.56211256980896,0.8739848732948303,0.8739848732948303,0.0,60.46925354003906,39.0,65343.94140625,0.0,686.0567016601562,1.0,279.45709228515625,283.7178955078125,298.7858581542969,303.0260314941406,293.1499938964844,293.1499938964844,279.75,39892.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577574491500854,1.0,0.0,0.0,3.661182403564453,3.66120719909668,8.944087426243641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.005859375,0.0,1574.8560791015625,1895.4371337890625,0.0,3007.974365234375,0.9119350910186768,1.0,0.0,3.0,1.0,0.0
17744220,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9642069935798644,0.2695963084697723,0.2418144345283508,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9971944689750672,0.3027346134185791,0.2857877016067505,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.325312077999115,0.2135930806398391,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9669671058654784,0.2719142735004425,0.2568163275718689,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8022685647010803,0.1573270857334137,0.706254243850708,285.0697021484375,284.95001220703125,298.11004638671875,295.7834167480469,298.1088562011719,299.3847961425781,285.0673522949219,1.0,0.3716413974761963,1.0,1.0,0.0,1.0,-2.057240724563598,2.057237386703491,3.3993005672527943e-06,1.582132339477539,1.0,1.0,0.0,50.2926139831543,59.0,65773.671875,0.0,669.213134765625,1.0,279.7432556152344,283.8592224121094,298.7764892578125,302.966552734375,293.1499938964844,293.1499938964844,279.45001220703125,32825.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525954484939575,1.0,0.0,0.0,3.817315578460693,3.817340612411499,9.723204357214854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.2216796875,0.0,1702.5655517578125,1895.4371337890625,0.0,2959.586181640625,0.940414547920227,1.0,0.0,3.0,1.0,0.0
17744280,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9642069935798644,0.2695963084697723,0.2418144345283508,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9971944689750672,0.3027346134185791,0.2857877016067505,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.325312077999115,0.2135930806398391,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9669671058654784,0.2719142735004425,0.2568163275718689,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8022685647010803,0.1573270857334137,0.706254243850708,285.0697021484375,284.95001220703125,298.11004638671875,295.7834167480469,298.1088562011719,299.3847961425781,285.0673522949219,1.0,0.3716413974761963,1.0,1.0,0.0,1.0,-2.057240724563598,2.057237386703491,3.3993005672527943e-06,1.582132339477539,1.0,1.0,0.0,50.2926139831543,59.0,65773.671875,0.0,669.213134765625,1.0,279.7432556152344,283.8592224121094,298.7764892578125,302.966552734375,293.1499938964844,293.1499938964844,279.45001220703125,32825.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525954484939575,1.0,0.0,0.0,3.817315578460693,3.817340612411499,9.723204357214854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.2216796875,0.0,1702.5655517578125,1895.4371337890625,0.0,2959.586181640625,0.940414547920227,1.0,0.0,3.0,1.0,0.0
17744340,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9684226512908936,0.2726024091243744,0.2449835240840912,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3082258999347687,0.2891202270984649,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.332343578338623,0.2135878503322601,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9716448783874512,0.2756818532943725,0.2606290578842163,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8082697987556458,0.1607121378183365,0.7218865752220154,284.8955993652344,284.95001220703125,298.1499938964844,295.8027648925781,298.1490173339844,299.3956298828125,284.9159240722656,1.0,0.3755095303058624,1.0,1.0,0.0,1.0,-2.0755131244659424,2.075509548187256,3.4679576401686063e-06,1.6017836332321167,0.904325544834137,0.904325544834137,0.0,50.96688079833984,79.0,67058.484375,0.0,690.7553100585938,1.0,279.45672607421875,283.6959533691406,298.83056640625,303.1669921875,293.1499938964844,293.1499938964844,279.1499938964844,37906.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861818253993988,1.0,0.0,0.0,3.771318435668945,3.771343946456909,9.490294701208768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.4453125,0.0,1687.114013671875,1895.4371337890625,0.0,3046.059326171875,0.9331732392311096,1.0,0.0,3.0,1.0,0.0
17744400,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9684226512908936,0.2726024091243744,0.2449835240840912,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3082258999347687,0.2891202270984649,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9990000128746032,0.332343578338623,0.2135878503322601,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9716448783874512,0.2756818532943725,0.2606290578842163,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8082697987556458,0.1607121378183365,0.7218865752220154,284.8955993652344,284.95001220703125,298.1499938964844,295.8027648925781,298.1490173339844,299.3956298828125,284.9159240722656,1.0,0.3755095303058624,1.0,1.0,0.0,1.0,-2.0755131244659424,2.075509548187256,3.4679576401686063e-06,1.6017836332321167,0.904325544834137,0.904325544834137,0.0,50.96688079833984,79.0,67058.484375,0.0,690.7553100585938,1.0,279.45672607421875,283.6959533691406,298.83056640625,303.1669921875,293.1499938964844,293.1499938964844,279.1499938964844,37906.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861818253993988,1.0,0.0,0.0,3.771318435668945,3.771343946456909,9.490294701208768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.4453125,0.0,1687.114013671875,1895.4371337890625,0.0,3046.059326171875,0.9331732392311096,1.0,0.0,3.0,1.0,0.0
17744460,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9481127858161926,0.2754884660243988,0.2476086318492889,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9865721464157104,0.3112537562847137,0.2944031059741974,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.3362752795219421,0.2292868196964264,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.952613115310669,0.2792350351810455,0.2641215622425079,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7942887544631958,0.1636628210544586,0.7363705635070801,284.9291076660156,284.95001220703125,298.17987060546875,295.81842041015625,298.1792297363281,299.3931884765625,284.9376220703125,1.0,0.3871786594390869,1.0,1.0,0.0,1.0,-2.1267030239105225,2.126699209213257,3.632713287515799e-06,1.6372557878494265,0.8824127912521362,0.8824127912521362,0.0,55.61689758300781,99.0,68785.1875,0.0,750.3655395507812,1.0,279.1574401855469,283.682861328125,298.8421630859375,303.28839111328125,293.1499938964844,293.1499938964844,279.45001220703125,38659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686529994010925,1.0,0.0,0.0,3.630584239959717,3.630608558654785,8.795212806944619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.6787109375,0.0,1531.4644775390625,1895.4371337890625,0.0,3110.174560546875,0.9045186638832092,1.0,0.0,3.0,1.0,0.0
17744520,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9481127858161926,0.2754884660243988,0.2476086318492889,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9865721464157104,0.3112537562847137,0.2944031059741974,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.3362752795219421,0.2292868196964264,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.952613115310669,0.2792350351810455,0.2641215622425079,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7942887544631958,0.1636628210544586,0.7363705635070801,284.9291076660156,284.95001220703125,298.17987060546875,295.81842041015625,298.1792297363281,299.3931884765625,284.9376220703125,1.0,0.3871786594390869,1.0,1.0,0.0,1.0,-2.1267030239105225,2.126699209213257,3.632713287515799e-06,1.6372557878494265,0.8824127912521362,0.8824127912521362,0.0,55.61689758300781,99.0,68785.1875,0.0,750.3655395507812,1.0,279.1574401855469,283.682861328125,298.8421630859375,303.28839111328125,293.1499938964844,293.1499938964844,279.45001220703125,38659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686529994010925,1.0,0.0,0.0,3.630584239959717,3.630608558654785,8.795212806944619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.6787109375,0.0,1531.4644775390625,1895.4371337890625,0.0,3110.174560546875,0.9045186638832092,1.0,0.0,3.0,1.0,0.0
17744580,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.892822265625,0.2788941860198974,0.2509499788284302,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9333696961402892,0.3148948848247528,0.2980876564979553,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9576054215431212,0.3366173207759857,0.2357882112264633,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8972340226173401,0.2830630540847778,0.2680817246437073,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7539024353027344,0.1664903908967971,0.7511629462242126,285.0871887207031,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,299.3907165527344,285.087158203125,1.0,0.402811735868454,1.0,1.0,0.0,1.0,-2.165991306304932,2.165987491607666,3.76784305444744e-06,1.6680631637573242,1.0,1.0,0.0,67.51476287841797,119.0,69535.46875,0.0,828.8163452148438,1.0,279.44317626953125,283.8130187988281,298.8329467773437,303.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,32572.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661016821861267,1.0,0.0,0.0,3.8030788898468018,3.803103685379028,9.650814263295615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.6748046875,0.0,1683.5179443359375,1895.4371337890625,0.0,3086.24072265625,0.9370404481887816,1.0,0.0,3.0,1.0,0.0
17744640,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.892822265625,0.2788941860198974,0.2509499788284302,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9333696961402892,0.3148948848247528,0.2980876564979553,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9576054215431212,0.3366173207759857,0.2357882112264633,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8972340226173401,0.2830630540847778,0.2680817246437073,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7539024353027344,0.1664903908967971,0.7511629462242126,285.0871887207031,284.95001220703125,298.1967163085937,295.8294677734375,298.1964111328125,299.3907165527344,285.087158203125,1.0,0.402811735868454,1.0,1.0,0.0,1.0,-2.165991306304932,2.165987491607666,3.76784305444744e-06,1.6680631637573242,1.0,1.0,0.0,67.51476287841797,119.0,69535.46875,0.0,828.8163452148438,1.0,279.44317626953125,283.8130187988281,298.8329467773437,303.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,32572.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661016821861267,1.0,0.0,0.0,3.8030788898468018,3.803103685379028,9.650814263295615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.6748046875,0.0,1683.5179443359375,1895.4371337890625,0.0,3086.24072265625,0.9370404481887816,1.0,0.0,3.0,1.0,0.0
17744700,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8675398230552673,0.2801007926464081,0.2525628209114074,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9039215445518494,0.3164414763450622,0.3000124990940094,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9260463714599608,0.3370218575000763,0.2362992018461227,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8719863295555115,0.284641295671463,0.2700438797473907,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7347437739372253,0.1676183491945266,0.7582429051399231,284.94512939453125,284.95001220703125,298.2005310058594,295.8333435058594,298.2004089355469,299.3871154785156,284.9311218261719,1.0,0.4113350212574005,1.0,1.0,0.0,1.0,-2.181247472763061,2.181243658065796,3.820992333203321e-06,1.680001974105835,0.9593790769577026,0.9593790769577026,0.0,75.24095153808594,119.0,70996.203125,0.0,871.8148803710938,1.0,279.1936950683594,283.6320495605469,298.8831787109375,303.52740478515625,293.1499938964844,293.1499938964844,279.1499938964844,34013.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736653327941895,1.0,0.0,0.0,3.83751392364502,3.837539434432984,9.82637175184209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.4833984375,0.0,1736.33837890625,1895.4371337890625,0.0,3157.18994140625,0.9451786279678344,1.0,0.0,3.0,1.0,0.0
17744760,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8447769284248352,0.2808604538440704,0.2537006437778473,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8792694807052612,0.3176594078540802,0.3016006052494049,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.897795557975769,0.3373183608055115,0.2367493957281112,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8493067622184753,0.2858829796314239,0.2716626524925232,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7170817255973816,0.1684811413288116,0.7641509771347046,284.9208374023437,284.95001220703125,298.2014465332031,295.8362121582031,298.20147705078125,299.3805236816406,284.9247131347656,1.0,0.4201000332832336,1.0,1.0,0.0,1.0,-2.194106340408325,2.19410252571106,3.866113274852978e-06,1.690072536468506,0.9332146048545836,0.9332146048545836,0.0,83.8324966430664,122.0,71205.3984375,0.0,916.1248779296876,1.0,279.1562194824219,283.626220703125,298.87408447265625,303.4931945800781,293.1499938964844,293.1499938964844,278.8500061035156,36419.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770936131477356,1.0,0.0,0.0,3.804854154586792,3.804879665374756,9.659826218921808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.0302734375,0.0,1715.646240234375,1895.4371337890625,0.0,3189.337646484375,0.9401636719703674,1.0,0.0,3.0,1.0,0.0
17744820,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.819437563419342,0.2822125554084778,0.255359798669815,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8518639206886292,0.3199270069599151,0.3042225539684295,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8676925897598267,0.3382107615470886,0.2376249581575393,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8245290517807007,0.2881347239017486,0.274293303489685,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6945782899856567,0.169909119606018,0.7731282114982605,284.9047546386719,284.95001220703125,298.1949768066406,295.83892822265625,298.1952819824219,299.3666381835937,284.91070556640625,1.0,0.4323832988739013,1.0,1.0,0.0,1.0,-2.2142465114593506,2.214242696762085,3.937318524549482e-06,1.7058244943618774,0.8686656951904297,0.8686656951904297,0.0,96.4379425048828,125.0,71937.7265625,0.0,983.3255615234376,1.0,278.8572082519531,283.5995788574219,298.85888671875,303.53546142578125,293.1499938964844,293.1499938964844,279.1499938964844,39615.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832847476005554,1.0,0.0,0.0,3.624211072921753,3.624235391616821,8.764360472923727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3486328125,0.0,1531.529052734375,1895.4371337890625,0.0,3247.35546875,0.9036144018173218,1.0,0.0,3.0,1.0,0.0
17744880,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.819437563419342,0.2822125554084778,0.255359798669815,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8518639206886292,0.3199270069599151,0.3042225539684295,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8676925897598267,0.3382107615470886,0.2376249581575393,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8245290517807007,0.2881347239017486,0.274293303489685,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6945782899856567,0.169909119606018,0.7731282114982605,284.9047546386719,284.95001220703125,298.1949768066406,295.83892822265625,298.1952819824219,299.3666381835937,284.91070556640625,1.0,0.4323832988739013,1.0,1.0,0.0,1.0,-2.2142465114593506,2.214242696762085,3.937318524549482e-06,1.7058244943618774,0.8686656951904297,0.8686656951904297,0.0,96.4379425048828,125.0,71937.7265625,0.0,983.3255615234376,1.0,278.8572082519531,283.5995788574219,298.85888671875,303.53546142578125,293.1499938964844,293.1499938964844,279.1499938964844,39615.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832847476005554,1.0,0.0,0.0,3.624211072921753,3.624235391616821,8.764360472923727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3486328125,0.0,1531.529052734375,1895.4371337890625,0.0,3247.35546875,0.9036144018173218,1.0,0.0,3.0,1.0,0.0
17744940,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8062017560005188,0.2846715748310089,0.2576379776000976,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8386459946632385,0.3230598866939544,0.3072893917560577,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8527942299842834,0.3404039144515991,0.2391841411590576,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8120146989822388,0.2911151051521301,0.2772472202777862,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6829187273979187,0.171682983636856,0.7821353077888489,285.0343322753906,284.95001220703125,298.1781921386719,295.8379211425781,298.1787414550781,299.3616943359375,285.0312805175781,1.0,0.4419386088848114,1.0,1.0,0.0,1.0,-2.2369027137756348,2.23689866065979,4.017959781776881e-06,1.7233747243881226,0.992222547531128,0.992222547531128,0.0,105.1378936767578,113.0,72193.4765625,0.0,1039.4483642578125,1.0,279.1431884765625,283.71343994140625,298.8316650390625,303.4441223144531,293.1499938964844,293.1499938964844,278.8500061035156,32619.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786459565162659,1.0,0.0,0.0,3.778013944625856,3.778038501739502,9.524021606921452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.6962890625,0.0,1654.128173828125,1895.4371337890625,0.0,3203.8896484375,0.9314850568771362,1.0,0.0,3.0,1.0,0.0
