time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8062017560005188,0.2846715748310089,0.2576379776000976,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8386459946632385,0.3230598866939544,0.3072893917560577,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8527942299842834,0.3404039144515991,0.2391841411590576,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8120146989822388,0.2911151051521301,0.2772472202777862,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6829187273979187,0.171682983636856,0.7821353077888489,285.0343322753906,284.95001220703125,298.1781921386719,295.8379211425781,298.1787414550781,299.3616943359375,285.0312805175781,1.0,0.4419386088848114,1.0,1.0,0.0,1.0,-2.2369027137756348,2.23689866065979,4.017959781776881e-06,1.7233747243881226,0.992222547531128,0.992222547531128,0.0,105.1378936767578,113.0,72193.4765625,0.0,1039.4483642578125,1.0,279.1431884765625,283.71343994140625,298.8316650390625,303.4441223144531,293.1499938964844,293.1499938964844,278.8500061035156,32619.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786459565162659,1.0,0.0,0.0,3.778013944625856,3.778038501739502,9.524021606921452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.6962890625,0.0,1654.128173828125,1895.4371337890625,0.0,3203.8896484375,0.9314850568771362,1.0,0.0,3.0,1.0,0.0
17745060,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8059665560722351,0.2860932052135467,0.2592308819293976,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8389585614204407,0.3254670798778534,0.3098217844963074,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8522003889083862,0.3417744040489197,0.2403522282838821,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.812443196773529,0.2934036552906036,0.2796554565429687,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6833295822143555,0.1730212718248367,0.788978636264801,284.9075927734375,284.95001220703125,298.15203857421875,295.8334045410156,298.1527709960937,299.3509826660156,284.9125061035156,1.0,0.4447812736034393,1.0,1.0,0.0,1.0,-2.2543821334838867,2.254378080368042,4.080885901203146e-06,1.736981749534607,0.8920778036117554,0.8920778036117554,0.0,106.67416381835938,101.0,73157.0625,0.0,1063.5950927734375,1.0,278.8566589355469,283.58355712890625,298.8581848144531,303.61328125,293.1499938964844,293.1499938964844,279.1499938964844,38093.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870775699615479,1.0,0.0,0.0,3.696779489517212,3.6968045234680176,9.118857065004704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.025390625,0.0,1601.70166015625,1895.4371337890625,0.0,3282.86669921875,0.9176392555236816,1.0,0.0,3.0,1.0,0.0
17745120,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8059665560722351,0.2860932052135467,0.2592308819293976,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8389585614204407,0.3254670798778534,0.3098217844963074,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8522003889083862,0.3417744040489197,0.2403522282838821,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.812443196773529,0.2934036552906036,0.2796554565429687,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6833295822143555,0.1730212718248367,0.788978636264801,284.9075927734375,284.95001220703125,298.15203857421875,295.8334045410156,298.1527709960937,299.3509826660156,284.9125061035156,1.0,0.4447812736034393,1.0,1.0,0.0,1.0,-2.2543821334838867,2.254378080368042,4.080885901203146e-06,1.736981749534607,0.8920778036117554,0.8920778036117554,0.0,106.67416381835938,101.0,73157.0625,0.0,1063.5950927734375,1.0,278.8566589355469,283.58355712890625,298.8581848144531,303.61328125,293.1499938964844,293.1499938964844,279.1499938964844,38093.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870775699615479,1.0,0.0,0.0,3.696779489517212,3.6968045234680176,9.118857065004704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.025390625,0.0,1601.70166015625,1895.4371337890625,0.0,3282.86669921875,0.9176392555236816,1.0,0.0,3.0,1.0,0.0
17745180,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.815588653087616,0.2883189022541046,0.2608173787593841,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.849136233329773,0.3284536004066467,0.3122666478157043,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8620294332504272,0.3439337015151977,0.241544023156166,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8223453760147095,0.2962091863155365,0.2819490432739258,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6925562620162964,0.1746594607830047,0.7949651479721069,285.0384826660156,284.95001220703125,298.11737060546875,295.82568359375,298.1183166503906,299.3468933105469,285.036376953125,1.0,0.4436709880828857,1.0,1.0,0.0,1.0,-2.2705981731414795,2.2705941200256348,4.139427346672164e-06,1.7494319677352903,1.0,1.0,0.0,102.87928009033205,89.0,73113.671875,0.0,1066.1036376953125,1.0,279.1434326171875,283.7077331542969,298.8223571777344,303.5013732910156,293.1499938964844,293.1499938964844,278.8500061035156,33034.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832284808158875,1.0,0.0,0.0,3.829930305480957,3.829955577850342,9.78757384473283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.78125,0.0,1719.43115234375,1895.4371337890625,0.0,3246.82861328125,0.9434415698051452,1.0,0.0,3.0,1.0,0.0
17745240,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.815588653087616,0.2883189022541046,0.2608173787593841,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.849136233329773,0.3284536004066467,0.3122666478157043,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8620294332504272,0.3439337015151977,0.241544023156166,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8223453760147095,0.2962091863155365,0.2819490432739258,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6925562620162964,0.1746594607830047,0.7949651479721069,285.0384826660156,284.95001220703125,298.11737060546875,295.82568359375,298.1183166503906,299.3468933105469,285.036376953125,1.0,0.4436709880828857,1.0,1.0,0.0,1.0,-2.2705981731414795,2.2705941200256348,4.139427346672164e-06,1.7494319677352903,1.0,1.0,0.0,102.87928009033205,89.0,73113.671875,0.0,1066.1036376953125,1.0,279.1434326171875,283.7077331542969,298.8223571777344,303.5013732910156,293.1499938964844,293.1499938964844,278.8500061035156,33034.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832284808158875,1.0,0.0,0.0,3.829930305480957,3.829955577850342,9.78757384473283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.78125,0.0,1719.43115234375,1895.4371337890625,0.0,3246.82861328125,0.9434415698051452,1.0,0.0,3.0,1.0,0.0
17745300,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8228827118873596,0.2890883088111877,0.2616067230701446,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8572171330451965,0.3297029733657837,0.3134870529174804,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8700539469718933,0.3447206020355224,0.2421499788761139,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8298813104629517,0.2973959743976593,0.2830935716629028,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6997387409210205,0.1753664463758468,0.7979428768157959,284.8852844238281,284.95001220703125,298.0971069335937,295.8206787109375,298.09814453125,299.3431701660156,284.874755859375,1.0,0.442163735628128,1.0,1.0,0.0,1.0,-2.278695821762085,2.278691530227661,4.168939085502643e-06,1.755713939666748,0.9172878861427308,0.9172878861427308,0.0,99.72425842285156,89.0,74184.40625,0.0,1062.460205078125,1.0,278.8939514160156,283.5309143066406,298.859375,303.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,35893.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894774913787842,1.0,0.0,0.0,3.832417964935303,3.832443952560425,9.80029199126875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.466796875,0.0,1744.90625,1895.4371337890625,0.0,3305.320556640625,0.9443117380142212,1.0,0.0,3.0,1.0,0.0
17745360,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8305788040161133,0.2895919680595398,0.2619777917861938,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8661430478096008,0.3307340741157532,0.3143683075904846,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.87886643409729,0.3452668190002441,0.2424632310867309,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.838072657585144,0.2983816862106323,0.2839294075965881,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7074623703956604,0.1759371310472488,0.8000019788742065,284.8954467773437,284.95001220703125,298.0750732421875,295.8149719238281,298.0762023925781,299.3371887207031,284.9005432128906,1.0,0.4400739073753357,1.0,1.0,0.0,1.0,-2.2840564250946045,2.2840521335601807,4.188500042801024e-06,1.7598514556884766,0.9003274440765381,0.9003274440765381,0.0,96.25244903564452,77.0,73989.4765625,0.0,1054.6463623046875,1.0,278.85650634765625,283.5630798339844,298.8392333984375,303.6536865234375,293.1499938964844,293.1499938964844,279.1499938964844,38269.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913840651512146,1.0,0.0,0.0,3.753907203674317,3.75393271446228,9.402868954566656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.453125,0.0,1669.339111328125,1895.4371337890625,0.0,3323.14892578125,0.930305004119873,1.0,0.0,3.0,1.0,0.0
17745420,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8533329367637634,0.2917056679725647,0.2632550895214081,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8921788334846497,0.3336261212825775,0.3165083229541778,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9047567844390868,0.3473937511444092,0.2434747070074081,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8620307445526123,0.3011054098606109,0.285931646823883,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7275481820106506,0.1775372177362442,0.8048394918441772,285.0390014648437,284.95001220703125,298.026123046875,295.8015441894531,298.0273742675781,299.3343811035156,285.03790283203125,1.0,0.434870034456253,1.0,1.0,0.0,1.0,-2.2975873947143555,2.297583103179932,4.2378728721814696e-06,1.7701719999313354,1.0,1.0,0.0,87.45793914794922,65.0,73726.75,0.0,1034.6236572265625,1.0,279.14361572265625,283.705322265625,298.7963256835937,303.51837158203125,293.1499938964844,293.1499938964844,278.8500061035156,33624.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871546387672424,1.0,0.0,0.0,3.863412857055664,3.863438606262207,9.959453564079013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.080078125,0.0,1765.0047607421875,1895.4371337890625,0.0,3283.587890625,0.951464831829071,1.0,0.0,3.0,1.0,0.0
17745480,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8533329367637634,0.2917056679725647,0.2632550895214081,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8921788334846497,0.3336261212825775,0.3165083229541778,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9047567844390868,0.3473937511444092,0.2434747070074081,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8620307445526123,0.3011054098606109,0.285931646823883,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7275481820106506,0.1775372177362442,0.8048394918441772,285.0390014648437,284.95001220703125,298.026123046875,295.8015441894531,298.0273742675781,299.3343811035156,285.03790283203125,1.0,0.434870034456253,1.0,1.0,0.0,1.0,-2.2975873947143555,2.297583103179932,4.2378728721814696e-06,1.7701719999313354,1.0,1.0,0.0,87.45793914794922,65.0,73726.75,0.0,1034.6236572265625,1.0,279.14361572265625,283.705322265625,298.7963256835937,303.51837158203125,293.1499938964844,293.1499938964844,278.8500061035156,33624.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871546387672424,1.0,0.0,0.0,3.863412857055664,3.863438606262207,9.959453564079013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.080078125,0.0,1765.0047607421875,1895.4371337890625,0.0,3283.587890625,0.951464831829071,1.0,0.0,3.0,1.0,0.0
17745540,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8853824138641357,0.2928686439990997,0.2642178535461426,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.929771900177002,0.3358352780342102,0.318426638841629,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.943484365940094,0.3487186133861542,0.2443012595176696,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8956425189971924,0.3032249808311462,0.2877412140369415,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7535349130630493,0.1787909567356109,0.8092046976089478,284.8941345214844,284.95001220703125,297.97137451171875,295.78564453125,297.9727478027344,299.3257751464844,284.8982849121094,1.0,0.4286792278289795,1.0,1.0,0.0,1.0,-2.309464454650879,2.309460163116455,4.281653673388064e-06,1.7793384790420532,0.9061755537986756,0.9061755537986756,0.0,77.70947265625,53.0,74562.203125,0.0,1008.8449096679688,1.0,278.8567199707031,283.5574035644531,298.8078308105469,303.6604919433594,293.1499938964844,293.1499938964844,278.54998779296875,38321.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894883394241333,1.0,0.0,0.0,3.788383483886719,3.7884092330932617,9.576375532560633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.2421875,0.0,1710.6756591796875,1895.4371337890625,0.0,3355.8447265625,0.9379373788833618,1.0,0.0,3.0,1.0,0.0
17745600,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8853824138641357,0.2928686439990997,0.2642178535461426,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.929771900177002,0.3358352780342102,0.318426638841629,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.943484365940094,0.3487186133861542,0.2443012595176696,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8956425189971924,0.3032249808311462,0.2877412140369415,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7535349130630493,0.1787909567356109,0.8092046976089478,284.8941345214844,284.95001220703125,297.97137451171875,295.78564453125,297.9727478027344,299.3257751464844,284.8982849121094,1.0,0.4286792278289795,1.0,1.0,0.0,1.0,-2.309464454650879,2.309460163116455,4.281653673388064e-06,1.7793384790420532,0.9061755537986756,0.9061755537986756,0.0,77.70947265625,53.0,74562.203125,0.0,1008.8449096679688,1.0,278.8567199707031,283.5574035644531,298.8078308105469,303.6604919433594,293.1499938964844,293.1499938964844,278.54998779296875,38321.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894883394241333,1.0,0.0,0.0,3.788383483886719,3.7884092330932617,9.576375532560633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.2421875,0.0,1710.6756591796875,1895.4371337890625,0.0,3355.8447265625,0.9379373788833618,1.0,0.0,3.0,1.0,0.0
17745660,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9326106309890748,0.2938314080238342,0.2646175920963287,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9789998531341552,0.3378778398036957,0.3198814392089844,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9889534711837769,0.3499640226364136,0.244792491197586,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9459052085876464,0.3052236437797546,0.2891523241996765,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7910982370376587,0.1799042820930481,0.8121340870857239,284.90557861328125,284.95001220703125,297.9117126464844,295.767578125,297.9132080078125,299.3166198730469,284.9075927734375,1.0,0.4215882420539856,1.0,1.0,0.0,1.0,-2.317495584487915,2.317491292953491,4.311190878070192e-06,1.785423994064331,0.8521033525466919,0.8521033525466919,0.0,67.47804260253906,56.0,74666.8046875,0.0,976.8842163085938,1.0,278.5576477050781,283.562255859375,298.7745666503906,303.6388854980469,293.1499938964844,293.1499938964844,278.8500061035156,40060.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983017802238464,1.0,0.0,0.0,3.5671725273132324,3.5671963691711426,8.490661116411502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.744140625,0.0,1472.651611328125,1895.4371337890625,0.0,3387.74951171875,0.8914662003517151,1.0,0.0,3.0,1.0,0.0
17745720,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9326106309890748,0.2938314080238342,0.2646175920963287,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9789998531341552,0.3378778398036957,0.3198814392089844,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9889534711837769,0.3499640226364136,0.244792491197586,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9459052085876464,0.3052236437797546,0.2891523241996765,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7910982370376587,0.1799042820930481,0.8121340870857239,284.90557861328125,284.95001220703125,297.9117126464844,295.767578125,297.9132080078125,299.3166198730469,284.9075927734375,1.0,0.4215882420539856,1.0,1.0,0.0,1.0,-2.317495584487915,2.317491292953491,4.311190878070192e-06,1.785423994064331,0.8521033525466919,0.8521033525466919,0.0,67.47804260253906,56.0,74666.8046875,0.0,976.8842163085938,1.0,278.5576477050781,283.562255859375,298.7745666503906,303.6388854980469,293.1499938964844,293.1499938964844,278.8500061035156,40060.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983017802238464,1.0,0.0,0.0,3.5671725273132324,3.5671963691711426,8.490661116411502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.744140625,0.0,1472.651611328125,1895.4371337890625,0.0,3387.74951171875,0.8914662003517151,1.0,0.0,3.0,1.0,0.0
17745780,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8606857657432556,0.2956083416938782,0.2669006288051605,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.902543306350708,0.3411389291286468,0.3232765197753906,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.913975715637207,0.3535091280937195,0.2471968680620193,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8720738291740417,0.3078803122043609,0.2923580110073089,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7351656556129456,0.181129589676857,0.8221759796142578,284.9978332519531,284.95001220703125,297.8480834960937,295.74755859375,297.8497009277344,299.3192443847656,284.9849548339844,1.0,0.4131413698196411,1.0,1.0,0.0,1.0,-2.172480821609497,2.1724767684936523,3.862334324367112e-06,1.7160067558288574,0.9376393556594848,0.9376393556594848,0.0,84.09209442138672,59.0,72380.1015625,0.0,966.7030029296876,1.0,278.8422241210937,283.6455993652344,298.7341003417969,303.49462890625,293.1499938964844,293.1499938964844,278.54998779296875,33903.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925660848617554,1.0,0.0,0.0,3.6836884021759033,3.6837122440338135,9.05438696463534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.861328125,0.0,1555.1396484375,1895.4371337890625,0.0,3334.197021484375,0.9108773469924928,1.0,0.0,3.0,1.0,0.0
17745840,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8606857657432556,0.2956083416938782,0.2669006288051605,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.902543306350708,0.3411389291286468,0.3232765197753906,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.913975715637207,0.3535091280937195,0.2471968680620193,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8720738291740417,0.3078803122043609,0.2923580110073089,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7351656556129456,0.181129589676857,0.8221759796142578,284.9978332519531,284.95001220703125,297.8480834960937,295.74755859375,297.8497009277344,299.3192443847656,284.9849548339844,1.0,0.4131413698196411,1.0,1.0,0.0,1.0,-2.172480821609497,2.1724767684936523,3.862334324367112e-06,1.7160067558288574,0.9376393556594848,0.9376393556594848,0.0,84.09209442138672,59.0,72380.1015625,0.0,966.7030029296876,1.0,278.8422241210937,283.6455993652344,298.7341003417969,303.49462890625,293.1499938964844,293.1499938964844,278.54998779296875,33903.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925660848617554,1.0,0.0,0.0,3.6836884021759033,3.6837122440338135,9.05438696463534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.861328125,0.0,1555.1396484375,1895.4371337890625,0.0,3334.197021484375,0.9108773469924928,1.0,0.0,3.0,1.0,0.0
17745900,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9649389982223512,0.296225368976593,0.2666508257389068,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.3433138728141784,0.3181760907173157,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.3560840785503387,0.2350037693977356,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9778005480766296,0.3090801835060119,0.2926166653633117,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8167654871940613,0.1819160431623459,0.8203051686286926,284.8577575683594,284.95001220703125,297.8150634765625,295.7369079589844,297.8166809082031,299.32098388671875,284.8579406738281,1.0,0.4172709584236145,1.0,1.0,0.0,1.0,-2.3124334812164307,2.312429189682007,4.290901415515691e-06,1.780654788017273,0.8324391841888428,0.8324391841888428,0.0,62.27516174316406,59.0,74277.953125,0.0,954.3054809570312,1.0,278.5999450683594,283.5277099609375,298.7596130371094,303.6576232910156,293.1499938964844,293.1499938964844,278.54998779296875,39609.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970078229904175,1.0,0.0,0.0,3.5999648571014404,3.5999889373779297,8.647484719404019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.6552734375,0.0,1504.845458984375,1895.4371337890625,0.0,3375.677001953125,0.894310712814331,1.0,0.0,3.0,1.0,0.0
17745960,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.97001451253891,0.2965993881225586,0.2669664323329925,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.3449639678001404,0.3135516345500946,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.3585934340953827,0.2315881699323654,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.982940912246704,0.3100378513336181,0.2935109138488769,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8212799429893494,0.1824809610843658,0.8226754069328308,284.9176025390625,284.95001220703125,297.7813720703125,295.7258605957031,297.78302001953125,299.3216552734375,284.9183654785156,1.0,0.4169445931911468,1.0,1.0,0.0,1.0,-2.3147571086883545,2.3147528171539307,4.300625732867047e-06,1.7830783128738403,0.8522240519523621,0.8522240519523621,0.0,61.58940505981445,79.0,74150.0,0.0,950.8241577148438,1.0,278.55828857421875,283.58740234375,298.7349853515625,303.5643920898437,293.1499938964844,293.1499938964844,278.8500061035156,38673.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973476886749268,1.0,0.0,0.0,3.5253686904907227,3.5253920555114746,8.292822712974157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.1298828125,0.0,1418.1978759765625,1895.4371337890625,0.0,3378.84814453125,0.8805052042007446,1.0,0.0,3.0,1.0,0.0
17746020,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9614846110343932,0.2982130050659179,0.268282949924469,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3482921421527862,0.3234996497631073,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3630318641662597,0.2389357388019561,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9760875701904296,0.312575489282608,0.2958146333694458,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8152368664741516,0.1839449405670166,0.8291302919387817,285.0224914550781,284.95001220703125,297.7124938964844,295.70281982421875,297.7141418457031,299.32769775390625,285.0209350585937,1.0,0.4242986440658569,1.0,1.0,0.0,1.0,-2.34759521484375,2.347590684890747,4.422341589815915e-06,1.8079540729522705,0.956536829471588,0.956536829471588,0.0,64.26695251464844,99.0,74470.0625,0.0,995.60498046875,1.0,278.84210205078125,283.6898498535156,298.6956787109375,303.45428466796875,293.1499938964844,293.1499938964844,278.54998779296875,32557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928101062774658,1.0,0.0,0.0,3.672490358352661,3.672513961791992,8.999422789202072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.49609375,0.0,1532.4215087890625,1895.4371337890625,0.0,3336.477294921875,0.9077282547950744,1.0,0.0,3.0,1.0,0.0
17746080,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9614846110343932,0.2982130050659179,0.268282949924469,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3482921421527862,0.3234996497631073,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3630318641662597,0.2389357388019561,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9760875701904296,0.312575489282608,0.2958146333694458,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8152368664741516,0.1839449405670166,0.8291302919387817,285.0224914550781,284.95001220703125,297.7124938964844,295.70281982421875,297.7141418457031,299.32769775390625,285.0209350585937,1.0,0.4242986440658569,1.0,1.0,0.0,1.0,-2.34759521484375,2.347590684890747,4.422341589815915e-06,1.8079540729522705,0.956536829471588,0.956536829471588,0.0,64.26695251464844,99.0,74470.0625,0.0,995.60498046875,1.0,278.84210205078125,283.6898498535156,298.6956787109375,303.45428466796875,293.1499938964844,293.1499938964844,278.54998779296875,32557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928101062774658,1.0,0.0,0.0,3.672490358352661,3.672513961791992,8.999422789202072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.49609375,0.0,1532.4215087890625,1895.4371337890625,0.0,3336.477294921875,0.9077282547950744,1.0,0.0,3.0,1.0,0.0
17746140,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9161049723625184,0.2989058196544647,0.2694784998893738,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9697038531303406,0.3489706218242645,0.3308733701705932,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9814574122428894,0.3621334135532379,0.2540748715400696,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9338260889053344,0.3144724071025848,0.2981411218643188,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7816032767295837,0.1849614679813385,0.8360108733177185,284.9285888671875,284.95001220703125,297.6423034667969,295.6787109375,297.6439514160156,299.3075561523437,284.9286193847656,1.0,0.4371088743209839,1.0,1.0,0.0,1.0,-2.3848001956939697,2.384795665740967,4.564271876006387e-06,1.8371574878692627,0.8852464556694031,0.8852464556694031,0.0,73.94145202636719,119.0,75902.796875,0.0,1075.77734375,1.0,278.5573425292969,283.575439453125,298.7084655761719,303.6427001953125,293.1499938964844,293.1499938964844,278.8500061035156,37022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020095467567444,1.0,0.0,0.0,3.617234468460083,3.617258310317993,8.730650620236702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.2685546875,0.0,1504.6002197265625,1895.4371337890625,0.0,3422.30908203125,0.8992351293563843,1.0,0.0,3.0,1.0,0.0
17746200,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9161049723625184,0.2989058196544647,0.2694784998893738,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9697038531303406,0.3489706218242645,0.3308733701705932,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9814574122428894,0.3621334135532379,0.2540748715400696,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9338260889053344,0.3144724071025848,0.2981411218643188,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7816032767295837,0.1849614679813385,0.8360108733177185,284.9285888671875,284.95001220703125,297.6423034667969,295.6787109375,297.6439514160156,299.3075561523437,284.9286193847656,1.0,0.4371088743209839,1.0,1.0,0.0,1.0,-2.3848001956939697,2.384795665740967,4.564271876006387e-06,1.8371574878692627,0.8852464556694031,0.8852464556694031,0.0,73.94145202636719,119.0,75902.796875,0.0,1075.77734375,1.0,278.5573425292969,283.575439453125,298.7084655761719,303.6427001953125,293.1499938964844,293.1499938964844,278.8500061035156,37022.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020095467567444,1.0,0.0,0.0,3.617234468460083,3.617258310317993,8.730650620236702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.2685546875,0.0,1504.6002197265625,1895.4371337890625,0.0,3422.30908203125,0.8992351293563843,1.0,0.0,3.0,1.0,0.0
17746260,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8643351197242737,0.3000939488410949,0.2709589600563049,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9111512303352356,0.3505705296993255,0.3327067196369171,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9222999811172484,0.3615564405918121,0.2536844313144684,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8797121047973633,0.3166493475437164,0.3006810247898102,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.740483283996582,0.1860390901565551,0.843426525592804,285.0155334472656,284.95001220703125,297.5717468261719,295.65380859375,297.5733947753906,299.2977294921875,285.0127868652344,1.0,0.4515657722949981,1.0,1.0,0.0,1.0,-2.402635097503662,2.402630567550659,4.6324171307787765e-06,1.8507671356201167,0.980760395526886,0.980760395526886,0.0,89.61886596679688,139.0,75830.921875,0.0,1158.6748046875,1.0,278.84234619140625,283.6666564941406,298.65704345703125,303.51861572265625,293.1499938964844,293.1499938964844,278.54998779296875,32720.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997703790664673,1.0,0.0,0.0,3.758784532546997,3.758809089660645,9.427318445887068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.8369140625,0.0,1632.330810546875,1895.4371337890625,0.0,3401.444091796875,0.9272619485855104,1.0,0.0,3.0,1.0,0.0
17746320,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8643351197242737,0.3000939488410949,0.2709589600563049,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9111512303352356,0.3505705296993255,0.3327067196369171,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9222999811172484,0.3615564405918121,0.2536844313144684,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8797121047973633,0.3166493475437164,0.3006810247898102,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.740483283996582,0.1860390901565551,0.843426525592804,285.0155334472656,284.95001220703125,297.5717468261719,295.65380859375,297.5733947753906,299.2977294921875,285.0127868652344,1.0,0.4515657722949981,1.0,1.0,0.0,1.0,-2.402635097503662,2.402630567550659,4.6324171307787765e-06,1.8507671356201167,0.980760395526886,0.980760395526886,0.0,89.61886596679688,139.0,75830.921875,0.0,1158.6748046875,1.0,278.84234619140625,283.6666564941406,298.65704345703125,303.51861572265625,293.1499938964844,293.1499938964844,278.54998779296875,32720.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997703790664673,1.0,0.0,0.0,3.758784532546997,3.758809089660645,9.427318445887068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.8369140625,0.0,1632.330810546875,1895.4371337890625,0.0,3401.444091796875,0.9272619485855104,1.0,0.0,3.0,1.0,0.0
17746380,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8257860541343689,0.3002617061138153,0.2720121741294861,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8679545521736145,0.3517199158668518,0.3346337974071502,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8760328888893127,0.3613337874412536,0.2540543973445892,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.840314507484436,0.3180634081363678,0.3029099702835083,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7085159420967102,0.1865821927785873,0.8498623967170715,284.9038391113281,284.95001220703125,297.5017395019531,295.62847900390625,297.5033569335937,299.2850341796875,284.9076538085937,1.0,0.4669362008571625,1.0,1.0,0.0,1.0,-2.41707444190979,2.417069673538208,4.688232820626581e-06,1.8619248867034912,0.8810262680053711,0.8810262680053711,0.0,107.69039916992188,142.0,76476.046875,0.0,1249.6959228515625,1.0,278.5569152832031,283.5542297363281,298.6518249511719,303.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,38377.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075911045074464,1.0,0.0,0.0,3.656179428100586,3.6562039852142334,8.919659535422397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.626953125,0.0,1557.870849609375,1895.4371337890625,0.0,3474.235107421875,0.9089343547821044,1.0,0.0,3.0,1.0,0.0
17746440,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8257860541343689,0.3002617061138153,0.2720121741294861,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8679545521736145,0.3517199158668518,0.3346337974071502,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8760328888893127,0.3613337874412536,0.2540543973445892,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.840314507484436,0.3180634081363678,0.3029099702835083,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7085159420967102,0.1865821927785873,0.8498623967170715,284.9038391113281,284.95001220703125,297.5017395019531,295.62847900390625,297.5033569335937,299.2850341796875,284.9076538085937,1.0,0.4669362008571625,1.0,1.0,0.0,1.0,-2.41707444190979,2.417069673538208,4.688232820626581e-06,1.8619248867034912,0.8810262680053711,0.8810262680053711,0.0,107.69039916992188,142.0,76476.046875,0.0,1249.6959228515625,1.0,278.5569152832031,283.5542297363281,298.6518249511719,303.6313171386719,293.1499938964844,293.1499938964844,278.8500061035156,38377.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075911045074464,1.0,0.0,0.0,3.656179428100586,3.6562039852142334,8.919659535422397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.626953125,0.0,1557.870849609375,1895.4371337890625,0.0,3474.235107421875,0.9089343547821044,1.0,0.0,3.0,1.0,0.0
17746500,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8141471743583679,0.3007090091705322,0.272452712059021,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8554109334945679,0.352606326341629,0.3355510830879211,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8627437949180603,0.3617632091045379,0.2543556988239288,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8289644122123718,0.3189880549907684,0.3038970530033111,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6976354122161865,0.1869479715824127,0.852371096611023,285.0297241210937,284.95001220703125,297.4671936035156,295.6157531738281,297.4687805175781,299.28179931640625,285.0341186523437,1.0,0.4725143313407898,1.0,1.0,0.0,1.0,-2.4232656955718994,2.4232609272003174,4.712175723398104e-06,1.8666578531265257,0.9695404171943665,0.9695404171943665,0.0,114.67427825927734,142.0,75969.140625,0.0,1285.89404296875,1.0,278.8025207519531,283.6889038085937,298.599609375,303.4195251464844,293.1499938964844,293.1499938964844,278.8500061035156,33852.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903737246990204,1.0,0.0,0.0,3.7118515968322754,3.711875915527344,9.193365144710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.072265625,0.0,1586.73681640625,1895.4371337890625,0.0,3438.395263671875,0.9194138646125792,1.0,0.0,3.0,1.0,0.0
17746560,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.805997908115387,0.3012909591197967,0.2731558978557586,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8472376465797424,0.3536305725574493,0.3366939127445221,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8540317416191101,0.362407237291336,0.2549152672290802,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8214421272277832,0.3200192451477051,0.3050579726696014,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6902900338172913,0.1873887181282043,0.8552496433258057,285.0106201171875,284.95001220703125,297.4331359863281,295.60302734375,297.4346923828125,299.2803649902344,285.0076599121094,1.0,0.4773441255092621,1.0,1.0,0.0,1.0,-2.4310076236724854,2.431002855300904,4.742263627122156e-06,1.8726078271865845,0.981758177280426,0.981758177280426,0.0,120.12443542480467,130.0,76271.5390625,0.0,1317.8118896484375,1.0,278.843017578125,283.66162109375,298.599365234375,303.4890441894531,293.1499938964844,293.1499938964844,278.54998779296875,33114.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038338661193848,1.0,0.0,0.0,3.785296440124512,3.7853212356567374,9.560774287820095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.810546875,0.0,1666.5723876953125,1895.4371337890625,0.0,3439.294921875,0.9335033297538756,1.0,0.0,3.0,1.0,0.0
17746620,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8013919591903687,0.3014413714408874,0.2736197113990783,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8434613347053528,0.3548985421657562,0.3381886184215545,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.849531352519989,0.3628563582897186,0.2554544508457184,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8179884552955627,0.3213354051113128,0.306594043970108,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6866269707679749,0.1878141909837722,0.8582639694213867,284.9017333984375,284.95001220703125,297.36688232421875,295.5777893066406,297.3683776855469,299.2702941894531,284.904541015625,1.0,0.4802408814430237,1.0,1.0,0.0,1.0,-2.439484119415283,2.439479351043701,4.775497473019641e-06,1.8792163133621216,0.8805080652236938,0.8805080652236938,0.0,123.45110321044922,118.0,76735.1875,0.0,1341.9989013671875,1.0,278.5575561523437,283.552978515625,298.5964660644531,303.5939025878906,293.1499938964844,293.1499938964844,278.8500061035156,38676.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108399748802184,1.0,0.0,0.0,3.6704602241516113,3.670485019683838,8.98947519090143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.6220703125,0.0,1576.1878662109375,1895.4371337890625,0.0,3504.3974609375,0.912234902381897,1.0,0.0,3.0,1.0,0.0
17746680,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8013919591903687,0.3014413714408874,0.2736197113990783,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8434613347053528,0.3548985421657562,0.3381886184215545,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.849531352519989,0.3628563582897186,0.2554544508457184,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8179884552955627,0.3213354051113128,0.306594043970108,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6866269707679749,0.1878141909837722,0.8582639694213867,284.9017333984375,284.95001220703125,297.36688232421875,295.5777893066406,297.3683776855469,299.2702941894531,284.904541015625,1.0,0.4802408814430237,1.0,1.0,0.0,1.0,-2.439484119415283,2.439479351043701,4.775497473019641e-06,1.8792163133621216,0.8805080652236938,0.8805080652236938,0.0,123.45110321044922,118.0,76735.1875,0.0,1341.9989013671875,1.0,278.5575561523437,283.552978515625,298.5964660644531,303.5939025878906,293.1499938964844,293.1499938964844,278.8500061035156,38676.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108399748802184,1.0,0.0,0.0,3.6704602241516113,3.670485019683838,8.98947519090143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.6220703125,0.0,1576.1878662109375,1895.4371337890625,0.0,3504.3974609375,0.912234902381897,1.0,0.0,3.0,1.0,0.0
17746740,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8075888156890869,0.3025692105293274,0.2742600739002228,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8501865267753601,0.3569126725196838,0.3397437334060669,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558750748634338,0.364263653755188,0.2561457455158233,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8244753479957581,0.3233068585395813,0.3081310391426086,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6923168301582336,0.1886480003595352,0.8607643246650696,285.00604248046875,284.95001220703125,297.3038330078125,295.5531311035156,297.30523681640625,299.2682800292969,285.0027770996094,1.0,0.4788649380207062,1.0,1.0,0.0,1.0,-2.447798252105713,2.447793483734131,4.807931873074267e-06,1.8855507373809808,0.9772035479545592,0.9772035479545592,0.0,120.37126159667967,106.0,76351.796875,0.0,1339.4249267578125,1.0,278.8434143066406,283.6614990234375,298.5458984375,303.44256591796875,293.1499938964844,293.1499938964844,278.54998779296875,33364.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906408667564392,1.0,0.0,0.0,3.78973650932312,3.789761304855346,9.58321720645472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.736328125,0.0,1673.7874755859375,1895.4371337890625,0.0,3463.245361328125,0.9345163106918336,1.0,0.0,3.0,1.0,0.0
17746800,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8075888156890869,0.3025692105293274,0.2742600739002228,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8501865267753601,0.3569126725196838,0.3397437334060669,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558750748634338,0.364263653755188,0.2561457455158233,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8244753479957581,0.3233068585395813,0.3081310391426086,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6923168301582336,0.1886480003595352,0.8607643246650696,285.00604248046875,284.95001220703125,297.3038330078125,295.5531311035156,297.30523681640625,299.2682800292969,285.0027770996094,1.0,0.4788649380207062,1.0,1.0,0.0,1.0,-2.447798252105713,2.447793483734131,4.807931873074267e-06,1.8855507373809808,0.9772035479545592,0.9772035479545592,0.0,120.37126159667967,106.0,76351.796875,0.0,1339.4249267578125,1.0,278.8434143066406,283.6614990234375,298.5458984375,303.44256591796875,293.1499938964844,293.1499938964844,278.54998779296875,33364.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906408667564392,1.0,0.0,0.0,3.78973650932312,3.789761304855346,9.58321720645472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.736328125,0.0,1673.7874755859375,1895.4371337890625,0.0,3463.245361328125,0.9345163106918336,1.0,0.0,3.0,1.0,0.0
