time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8188120126724243,0.3028513193130493,0.2744814753532409,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8629139065742493,0.3582763671875,0.3409546315670013,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.868287205696106,0.364912748336792,0.2565648257732391,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8363132476806641,0.3246818780899048,0.3093394935131073,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7031522393226624,0.1891685128211975,0.8623647093772888,284.9013671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2462463378906,299.2607116699219,284.9047546386719,1.0,0.4748671054840088,1.0,1.0,0.0,1.0,-2.4534029960632324,2.4533982276916504,4.830078523809789e-06,1.8899354934692385,0.8777628540992737,0.8777628540992737,0.0,114.0513916015625,94.0,76709.171875,0.0,1319.9266357421875,1.0,278.55682373046875,283.5591125488281,298.54541015625,303.54083251953125,293.1499938964844,293.1499938964844,278.8500061035156,38852.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128262996673584,1.0,0.0,0.0,3.663859605789185,3.663884401321411,8.957172781265399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.5068359375,0.0,1570.0677490234375,1895.4371337890625,0.0,3522.81396484375,0.9110413789749146,1.0,0.0,3.0,1.0,0.0
17746920,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8188120126724243,0.3028513193130493,0.2744814753532409,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8629139065742493,0.3582763671875,0.3409546315670013,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.868287205696106,0.364912748336792,0.2565648257732391,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8363132476806641,0.3246818780899048,0.3093394935131073,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7031522393226624,0.1891685128211975,0.8623647093772888,284.9013671875,284.95001220703125,297.2449645996094,295.5293884277344,297.2462463378906,299.2607116699219,284.9047546386719,1.0,0.4748671054840088,1.0,1.0,0.0,1.0,-2.4534029960632324,2.4533982276916504,4.830078523809789e-06,1.8899354934692385,0.8777628540992737,0.8777628540992737,0.0,114.0513916015625,94.0,76709.171875,0.0,1319.9266357421875,1.0,278.55682373046875,283.5591125488281,298.54541015625,303.54083251953125,293.1499938964844,293.1499938964844,278.8500061035156,38852.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128262996673584,1.0,0.0,0.0,3.663859605789185,3.663884401321411,8.957172781265399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.5068359375,0.0,1570.0677490234375,1895.4371337890625,0.0,3522.81396484375,0.9110413789749146,1.0,0.0,3.0,1.0,0.0
17746980,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8360037207603455,0.3040719926357269,0.2750026881694793,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8831750154495239,0.3603535294532776,0.3423537909984588,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8883059620857239,0.366428941488266,0.2571807205677032,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8549730777740479,0.3267009258270263,0.3107021450996399,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7192227244377136,0.1900948882102966,0.8642328381538391,285.0054016113281,284.95001220703125,297.19110107421875,295.5069274902344,297.1922607421875,299.2606201171875,285.002197265625,1.0,0.4692860543727875,1.0,1.0,0.0,1.0,-2.4603264331817627,2.4603216648101807,4.857265139435185e-06,1.8952244520187376,0.9741752743721008,0.9741752743721008,0.0,105.2306900024414,82.0,76307.8671875,0.0,1291.4656982421875,1.0,278.8433532714844,283.6666259765625,298.4977722167969,303.3901672363281,293.1499938964844,293.1499938964844,278.54998779296875,33407.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079878330230712,1.0,0.0,0.0,3.78344988822937,3.7834746837615967,9.55144855652179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.658203125,0.0,1666.6575927734375,1895.4371337890625,0.0,3477.9208984375,0.933122456073761,1.0,0.0,3.0,1.0,0.0
17747040,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8360037207603455,0.3040719926357269,0.2750026881694793,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8831750154495239,0.3603535294532776,0.3423537909984588,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8883059620857239,0.366428941488266,0.2571807205677032,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8549730777740479,0.3267009258270263,0.3107021450996399,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7192227244377136,0.1900948882102966,0.8642328381538391,285.0054016113281,284.95001220703125,297.19110107421875,295.5069274902344,297.1922607421875,299.2606201171875,285.002197265625,1.0,0.4692860543727875,1.0,1.0,0.0,1.0,-2.4603264331817627,2.4603216648101807,4.857265139435185e-06,1.8952244520187376,0.9741752743721008,0.9741752743721008,0.0,105.2306900024414,82.0,76307.8671875,0.0,1291.4656982421875,1.0,278.8433532714844,283.6666259765625,298.4977722167969,303.3901672363281,293.1499938964844,293.1499938964844,278.54998779296875,33407.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079878330230712,1.0,0.0,0.0,3.78344988822937,3.7834746837615967,9.55144855652179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.658203125,0.0,1666.6575927734375,1895.4371337890625,0.0,3477.9208984375,0.933122456073761,1.0,0.0,3.0,1.0,0.0
17747100,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8468458652496338,0.3043051064014435,0.2752517163753509,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8959540724754333,0.3611105382442474,0.3430559039115906,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.900923788547516,0.3668489754199981,0.2574913799762726,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8669252991676331,0.3274562954902649,0.3113863468170166,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7284785509109497,0.1904307007789611,0.8652646541595459,284.8605041503906,284.95001220703125,297.1663513183594,295.49627685546875,297.1674499511719,299.2582092285156,284.8551330566406,1.0,0.4661423563957214,1.0,1.0,0.0,1.0,-2.463908433914185,2.4639034271240234,4.8715387492848095e-06,1.898054122924805,0.8734723925590515,0.8734723925590515,0.0,100.34001159667967,82.0,77026.53125,0.0,1275.2977294921875,1.0,278.59478759765625,283.510498046875,298.5266418457031,303.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,37693.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132733941078186,1.0,0.0,0.0,3.7480428218841553,3.74806809425354,9.37351273933018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.3349609375,0.0,1658.0198974609375,1895.4371337890625,0.0,3526.95703125,0.9260780811309814,1.0,0.0,3.0,1.0,0.0
17747160,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8584514260292053,0.3044141232967376,0.2751554846763611,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9097258448600768,0.361746996641159,0.3434640765190124,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.914897620677948,0.3671336770057678,0.2575459480285644,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8797939419746399,0.3280980587005615,0.311801552772522,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7381402850151062,0.1906850785017013,0.8655310869216919,284.9026184082031,284.95001220703125,297.1431884765625,295.486083984375,297.1441955566406,299.2544250488281,284.9063415527344,1.0,0.4627100229263305,1.0,1.0,0.0,1.0,-2.4651689529418945,2.4651641845703125,4.876584625890246e-06,1.899058699607849,0.8764838576316833,0.8764838576316833,0.0,95.48043060302734,70.0,76658.8359375,0.0,1256.412109375,1.0,278.5570068359375,283.56561279296875,298.5010070800781,303.4915466308594,293.1499938964844,293.1499938964844,278.8500061035156,38852.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141645431518556,1.0,0.0,0.0,3.6565113067626953,3.656535863876343,8.92127957285993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.720703125,0.0,1561.80908203125,1895.4371337890625,0.0,3535.2109375,0.9094988703727722,1.0,0.0,3.0,1.0,0.0
17747220,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8918672800064087,0.3056652843952179,0.2756347060203552,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9507434368133544,0.3638321757316589,0.3447959423065185,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9554110169410706,0.3686716854572296,0.2581235468387604,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9162094593048096,0.330120712518692,0.3130921423435211,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.765577495098114,0.1916565597057342,0.8672500252723694,285.00616455078125,284.95001220703125,297.10211181640625,295.46728515625,297.1029663085937,299.2553100585937,285.0030212402344,1.0,0.455522209405899,1.0,1.0,0.0,1.0,-2.471649408340454,2.471644401550293,4.902229647996137e-06,1.904048442840576,0.9732929468154908,0.9732929468154908,0.0,84.60980224609375,73.0,76282.1640625,0.0,1218.458251953125,1.0,278.84332275390625,283.6713256835937,298.4573059082031,303.3459777832031,293.1499938964844,293.1499938964844,278.54998779296875,33371.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091622233390808,1.0,0.0,0.0,3.778481960296631,3.7785067558288574,9.52638231410674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.5068359375,0.0,1660.5020751953125,1895.4371337890625,0.0,3488.8271484375,0.9319807887077332,1.0,0.0,3.0,1.0,0.0
17747280,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8918672800064087,0.3056652843952179,0.2756347060203552,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9507434368133544,0.3638321757316589,0.3447959423065185,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9554110169410706,0.3686716854572296,0.2581235468387604,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9162094593048096,0.330120712518692,0.3130921423435211,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.765577495098114,0.1916565597057342,0.8672500252723694,285.00616455078125,284.95001220703125,297.10211181640625,295.46728515625,297.1029663085937,299.2553100585937,285.0030212402344,1.0,0.455522209405899,1.0,1.0,0.0,1.0,-2.471649408340454,2.471644401550293,4.902229647996137e-06,1.904048442840576,0.9732929468154908,0.9732929468154908,0.0,84.60980224609375,73.0,76282.1640625,0.0,1218.458251953125,1.0,278.84332275390625,283.6713256835937,298.4573059082031,303.3459777832031,293.1499938964844,293.1499938964844,278.54998779296875,33371.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091622233390808,1.0,0.0,0.0,3.778481960296631,3.7785067558288574,9.52638231410674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.5068359375,0.0,1660.5020751953125,1895.4371337890625,0.0,3488.8271484375,0.9319807887077332,1.0,0.0,3.0,1.0,0.0
17747340,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9139115810394288,0.306001216173172,0.2759518027305603,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9743176102638244,0.3652030527591705,0.3460614085197449,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9778475165367126,0.3693642616271972,0.2586111724376678,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.942074179649353,0.3314912617206573,0.3143431842327118,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7840564250946045,0.1922571063041687,0.8694431781768799,284.90582275390625,284.95001220703125,297.0688171386719,295.45086669921875,297.0694580078125,299.2496337890625,284.9090270996094,1.0,0.4527475535869598,1.0,1.0,0.0,1.0,-2.4782776832580566,2.4782726764678955,4.928784619551152e-06,1.9092836380004885,0.8785786032676697,0.8785786032676697,0.0,79.1902847290039,76.0,76728.984375,0.0,1203.4915771484375,1.0,278.556884765625,283.5694885253906,298.4654235839844,303.4565124511719,293.1499938964844,293.1499938964844,278.8500061035156,38658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152703881263732,1.0,0.0,0.0,3.657550096511841,3.657574653625488,8.926348868953937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.625,0.0,1561.5155029296875,1895.4371337890625,0.0,3545.4482421875,0.9095200896263124,1.0,0.0,3.0,1.0,0.0
17747400,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9139115810394288,0.306001216173172,0.2759518027305603,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9743176102638244,0.3652030527591705,0.3460614085197449,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9778475165367126,0.3693642616271972,0.2586111724376678,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.942074179649353,0.3314912617206573,0.3143431842327118,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7840564250946045,0.1922571063041687,0.8694431781768799,284.90582275390625,284.95001220703125,297.0688171386719,295.45086669921875,297.0694580078125,299.2496337890625,284.9090270996094,1.0,0.4527475535869598,1.0,1.0,0.0,1.0,-2.4782776832580566,2.4782726764678955,4.928784619551152e-06,1.9092836380004885,0.8785786032676697,0.8785786032676697,0.0,79.1902847290039,76.0,76728.984375,0.0,1203.4915771484375,1.0,278.556884765625,283.5694885253906,298.4654235839844,303.4565124511719,293.1499938964844,293.1499938964844,278.8500061035156,38658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152703881263732,1.0,0.0,0.0,3.657550096511841,3.657574653625488,8.926348868953937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.625,0.0,1561.5155029296875,1895.4371337890625,0.0,3545.4482421875,0.9095200896263124,1.0,0.0,3.0,1.0,0.0
17747460,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.927583873271942,0.3071797788143158,0.2766959965229034,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9860591292381288,0.367218941450119,0.3476709127426147,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9888020157814026,0.3708361685276031,0.2593972384929657,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9563503861427308,0.3334395885467529,0.3159069418907165,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7947086691856384,0.1931759864091873,0.8725743293762207,285.0115966796875,284.95001220703125,297.04412841796875,295.43719482421875,297.0445861816406,299.2504577636719,285.00860595703125,1.0,0.4524076581001282,1.0,1.0,0.0,1.0,-2.487684726715088,2.4876797199249268,4.966344022250269e-06,1.9165815114974976,0.9793068766593932,0.9793068766593932,0.0,76.82640838623047,94.0,76462.8125,0.0,1204.6949462890625,1.0,278.84332275390625,283.6757202148437,298.4274597167969,303.3234558105469,293.1499938964844,293.1499938964844,278.54998779296875,33202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103295803070068,1.0,0.0,0.0,3.784052610397339,3.784077405929565,9.5544919531676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.07421875,0.0,1665.783447265625,1895.4371337890625,0.0,3499.661865234375,0.9331506490707396,1.0,0.0,3.0,1.0,0.0
17747520,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.927583873271942,0.3071797788143158,0.2766959965229034,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9860591292381288,0.367218941450119,0.3476709127426147,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9888020157814026,0.3708361685276031,0.2593972384929657,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9563503861427308,0.3334395885467529,0.3159069418907165,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7947086691856384,0.1931759864091873,0.8725743293762207,285.0115966796875,284.95001220703125,297.04412841796875,295.43719482421875,297.0445861816406,299.2504577636719,285.00860595703125,1.0,0.4524076581001282,1.0,1.0,0.0,1.0,-2.487684726715088,2.4876797199249268,4.966344022250269e-06,1.9165815114974976,0.9793068766593932,0.9793068766593932,0.0,76.82640838623047,94.0,76462.8125,0.0,1204.6949462890625,1.0,278.84332275390625,283.6757202148437,298.4274597167969,303.3234558105469,293.1499938964844,293.1499938964844,278.54998779296875,33202.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103295803070068,1.0,0.0,0.0,3.784052610397339,3.784077405929565,9.5544919531676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.07421875,0.0,1665.783447265625,1895.4371337890625,0.0,3499.661865234375,0.9331506490707396,1.0,0.0,3.0,1.0,0.0
17747580,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9046655893325806,0.3073671758174896,0.2773115932941437,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9669590592384338,0.3684561252593994,0.3492612540721893,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9696236252784728,0.3713957965373993,0.2601262629032135,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9338808655738832,0.3346710205078125,0.3174774348735809,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7774697542190552,0.1936520785093307,0.8763487339019775,284.9075012207031,284.95001220703125,297.0290222167969,295.42657470703125,297.0292358398437,299.2440795898437,284.9108581542969,1.0,0.4583717286586761,1.0,1.0,0.0,1.0,-2.49763560295105,2.4976305961608887,5.006497303838842e-06,1.9244372844696045,0.88496333360672,0.88496333360672,0.0,82.44784545898438,112.0,77088.765625,0.0,1240.5343017578125,1.0,278.5567932128906,283.5663757324219,298.4423217773437,303.4524841308594,293.1499938964844,293.1499938964844,278.8500061035156,38391.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166693687438964,1.0,0.0,0.0,3.676785469055176,3.6768102645874015,9.020484412758378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.486328125,0.0,1581.194580078125,1895.4371337890625,0.0,3558.389892578125,0.9135481715202332,1.0,0.0,3.0,1.0,0.0
17747640,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9046655893325806,0.3073671758174896,0.2773115932941437,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9669590592384338,0.3684561252593994,0.3492612540721893,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9696236252784728,0.3713957965373993,0.2601262629032135,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9338808655738832,0.3346710205078125,0.3174774348735809,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7774697542190552,0.1936520785093307,0.8763487339019775,284.9075012207031,284.95001220703125,297.0290222167969,295.42657470703125,297.0292358398437,299.2440795898437,284.9108581542969,1.0,0.4583717286586761,1.0,1.0,0.0,1.0,-2.49763560295105,2.4976305961608887,5.006497303838842e-06,1.9244372844696045,0.88496333360672,0.88496333360672,0.0,82.44784545898438,112.0,77088.765625,0.0,1240.5343017578125,1.0,278.5567932128906,283.5663757324219,298.4423217773437,303.4524841308594,293.1499938964844,293.1499938964844,278.8500061035156,38391.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166693687438964,1.0,0.0,0.0,3.676785469055176,3.6768102645874015,9.020484412758378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.486328125,0.0,1581.194580078125,1895.4371337890625,0.0,3558.389892578125,0.9135481715202332,1.0,0.0,3.0,1.0,0.0
17747700,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.88863605260849,0.3078052997589111,0.2776716649532318,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9498003721237184,0.3693270981311798,0.3500944077968597,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9524112343788148,0.3719854354858398,0.2605217099189758,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9156993627548218,0.3355093002319336,0.3182970285415649,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7642421722412109,0.1939902603626251,0.878333330154419,285.0351867675781,284.95001220703125,297.0253295898437,295.4225769042969,297.0254211425781,299.2432861328125,285.0395812988281,1.0,0.4627322852611542,1.0,1.0,0.0,1.0,-2.5029091835021973,2.502904176712036,5.027706265536835e-06,1.9285298585891724,0.9761771559715272,0.9761771559715272,0.0,87.27176666259766,112.0,76583.453125,0.0,1267.511474609375,1.0,278.802978515625,283.70196533203125,298.40045166015625,303.2506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33858.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912307620048523,1.0,0.0,0.0,3.732187032699585,3.732211589813232,9.29437305785541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.720703125,0.0,1610.156494140625,1895.4371337890625,0.0,3518.007080078125,0.9239895343780518,1.0,0.0,3.0,1.0,0.0
17747760,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8730868697166443,0.3083560168743133,0.2783602476119995,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.931476593017578,0.3703042268753052,0.3512118458747864,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9339249730110168,0.372698962688446,0.2611632049083709,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8990398049354553,0.3364442884922027,0.3193763196468353,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7515457272529602,0.1943916380405426,0.8810800909996033,285.0198669433594,284.95001220703125,297.0243530273437,295.41943359375,297.0243530273437,299.2438659667969,285.01739501953125,1.0,0.4678570628166199,1.0,1.0,0.0,1.0,-2.5104451179504395,2.5104401111602783,5.058159786131e-06,1.9344117641448968,0.993261992931366,0.993261992931366,0.0,92.8044662475586,130.0,76948.34375,0.0,1300.4310302734375,1.0,278.8431701660156,283.6766052246094,298.4107666015625,303.3330993652344,293.1499938964844,293.1499938964844,278.54998779296875,33024.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119526147842408,1.0,0.0,0.0,3.8071789741516113,3.807204008102417,9.671634870755952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.9189453125,0.0,1691.946044921875,1895.4371337890625,0.0,3514.7158203125,0.9384393692016602,1.0,0.0,3.0,1.0,0.0
17747820,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8411500453948975,0.3083152770996094,0.2790904343128204,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8939005732536316,0.371333509683609,0.352942556142807,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8954463601112366,0.3730515241622925,0.2619966566562652,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8656433820724487,0.3374607861042022,0.3210797905921936,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.725775420665741,0.1946456730365753,0.8854416012763977,284.9049987792969,284.95001220703125,297.0310363769531,295.4160461425781,297.03076171875,299.2362060546875,284.9081726074219,1.0,0.4793882966041565,1.0,1.0,0.0,1.0,-2.5216963291168213,2.521691083908081,5.104104275233112e-06,1.943348407745361,0.8946729302406311,0.8946729302406311,0.0,106.65843200683594,148.0,77750.65625,0.0,1373.9722900390625,1.0,278.556884765625,283.5519714355469,298.4329528808594,303.4831848144531,293.1499938964844,293.1499938964844,278.8500061035156,38090.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185165762901306,1.0,0.0,0.0,3.718512535095215,3.718537569046021,9.22638946576626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.3046875,0.0,1626.6685791015625,1895.4371337890625,0.0,3575.4619140625,0.9224761724472046,1.0,0.0,3.0,1.0,0.0
17747880,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8411500453948975,0.3083152770996094,0.2790904343128204,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8939005732536316,0.371333509683609,0.352942556142807,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8954463601112366,0.3730515241622925,0.2619966566562652,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8656433820724487,0.3374607861042022,0.3210797905921936,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.725775420665741,0.1946456730365753,0.8854416012763977,284.9049987792969,284.95001220703125,297.0310363769531,295.4160461425781,297.03076171875,299.2362060546875,284.9081726074219,1.0,0.4793882966041565,1.0,1.0,0.0,1.0,-2.5216963291168213,2.521691083908081,5.104104275233112e-06,1.943348407745361,0.8946729302406311,0.8946729302406311,0.0,106.65843200683594,148.0,77750.65625,0.0,1373.9722900390625,1.0,278.556884765625,283.5519714355469,298.4329528808594,303.4831848144531,293.1499938964844,293.1499938964844,278.8500061035156,38090.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185165762901306,1.0,0.0,0.0,3.718512535095215,3.718537569046021,9.22638946576626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.3046875,0.0,1626.6685791015625,1895.4371337890625,0.0,3575.4619140625,0.9224761724472046,1.0,0.0,3.0,1.0,0.0
17747940,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8150849938392639,0.3091247081756592,0.2801472544670105,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8644281625747681,0.3730060756206512,0.3549109697341919,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8654291033744812,0.374185711145401,0.2630493640899658,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8385043144226074,0.3390502631664276,0.3229896128177643,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7023796439170837,0.1951813399791717,0.890160322189331,285.02862548828125,284.95001220703125,297.04998779296875,295.416748046875,297.0494384765625,299.235107421875,285.02703857421875,1.0,0.4920297563076019,1.0,1.0,0.0,1.0,-2.534554243087769,2.5345489978790283,5.156552106200252e-06,1.953399658203125,1.0,1.0,0.0,122.12703704833984,151.0,77595.5625,0.0,1457.239013671875,1.0,278.8433837890625,283.6732482910156,298.4082336425781,303.37042236328125,293.1499938964844,293.1499938964844,278.54998779296875,33244.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138322472572328,1.0,0.0,0.0,3.8411786556243896,3.8412039279937744,9.845148269960191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.4833984375,0.0,1734.7476806640625,1895.4371337890625,0.0,3532.1337890625,0.9461486339569092,1.0,0.0,3.0,1.0,0.0
17748000,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8150849938392639,0.3091247081756592,0.2801472544670105,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8644281625747681,0.3730060756206512,0.3549109697341919,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8654291033744812,0.374185711145401,0.2630493640899658,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8385043144226074,0.3390502631664276,0.3229896128177643,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7023796439170837,0.1951813399791717,0.890160322189331,285.02862548828125,284.95001220703125,297.04998779296875,295.416748046875,297.0494384765625,299.235107421875,285.02703857421875,1.0,0.4920297563076019,1.0,1.0,0.0,1.0,-2.534554243087769,2.5345489978790283,5.156552106200252e-06,1.953399658203125,1.0,1.0,0.0,122.12703704833984,151.0,77595.5625,0.0,1457.239013671875,1.0,278.8433837890625,283.6732482910156,298.4082336425781,303.37042236328125,293.1499938964844,293.1499938964844,278.54998779296875,33244.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138322472572328,1.0,0.0,0.0,3.8411786556243896,3.8412039279937744,9.845148269960191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.4833984375,0.0,1734.7476806640625,1895.4371337890625,0.0,3532.1337890625,0.9461486339569092,1.0,0.0,3.0,1.0,0.0
17748060,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7983176112174988,0.3089489936828613,0.2806643545627594,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8477331399917603,0.3738900423049927,0.3564087450504303,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8482261300086975,0.3744052350521087,0.2637200951576233,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8231242895126343,0.339914470911026,0.3244517743587494,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6874496340751648,0.1952708214521408,0.8932815790176392,284.90191650390625,284.95001220703125,297.07550048828125,295.4197082519531,297.074951171875,299.22711181640625,284.90484619140625,1.0,0.5005090236663818,1.0,1.0,0.0,1.0,-2.543297529220581,2.54329252243042,5.192828211875167e-06,1.960465908050537,0.9058009386062622,0.9058009386062622,0.0,133.31787109375,139.0,78488.4765625,0.0,1517.2379150390625,1.0,278.5569152832031,283.533447265625,298.4369812011719,303.534423828125,293.1499938964844,293.1499938964844,278.25,37974.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204305410385132,1.0,0.0,0.0,3.767786979675293,3.767812490463257,9.4725294275122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.1533203125,0.0,1683.4534912109375,1895.4371337890625,0.0,3593.131103515625,0.9331823587417604,1.0,0.0,3.0,1.0,0.0
17748120,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7983176112174988,0.3089489936828613,0.2806643545627594,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8477331399917603,0.3738900423049927,0.3564087450504303,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8482261300086975,0.3744052350521087,0.2637200951576233,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8231242895126343,0.339914470911026,0.3244517743587494,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6874496340751648,0.1952708214521408,0.8932815790176392,284.90191650390625,284.95001220703125,297.07550048828125,295.4197082519531,297.074951171875,299.22711181640625,284.90484619140625,1.0,0.5005090236663818,1.0,1.0,0.0,1.0,-2.543297529220581,2.54329252243042,5.192828211875167e-06,1.960465908050537,0.9058009386062622,0.9058009386062622,0.0,133.31787109375,139.0,78488.4765625,0.0,1517.2379150390625,1.0,278.5569152832031,283.533447265625,298.4369812011719,303.534423828125,293.1499938964844,293.1499938964844,278.25,37974.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204305410385132,1.0,0.0,0.0,3.767786979675293,3.767812490463257,9.4725294275122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.1533203125,0.0,1683.4534912109375,1895.4371337890625,0.0,3593.131103515625,0.9331823587417604,1.0,0.0,3.0,1.0,0.0
17748180,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7948922514915466,0.3088160753250122,0.2805157303810119,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8450844287872314,0.3747141659259796,0.3571948409080505,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8451043963432312,0.3745915591716766,0.2638424336910248,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8206534385681152,0.3407123684883117,0.325221985578537,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6845805644989014,0.1952655613422393,0.8935149908065796,284.9085388183594,284.95001220703125,297.1012878417969,295.4228515625,297.1007385253906,299.2193603515625,284.9090270996094,1.0,0.5018357634544373,1.0,1.0,0.0,1.0,-2.545418739318848,2.5454137325286865,5.201926796871703e-06,1.9623209238052368,0.8542662262916565,0.8542662262916565,0.0,135.6009063720703,127.0,78622.125,0.0,1529.980712890625,1.0,278.2577514648437,283.5216369628906,298.4263916015625,303.541015625,293.1499938964844,293.1499938964844,278.54998779296875,39516.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923033595085144,1.0,0.0,0.0,3.5714545249938965,3.571478366851806,8.511057671967137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9501953125,0.0,1473.2733154296875,1895.4371337890625,0.0,3617.127685546875,0.8916397094726562,1.0,0.0,3.0,1.0,0.0
17748240,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7948922514915466,0.3088160753250122,0.2805157303810119,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8450844287872314,0.3747141659259796,0.3571948409080505,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8451043963432312,0.3745915591716766,0.2638424336910248,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8206534385681152,0.3407123684883117,0.325221985578537,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6845805644989014,0.1952655613422393,0.8935149908065796,284.9085388183594,284.95001220703125,297.1012878417969,295.4228515625,297.1007385253906,299.2193603515625,284.9090270996094,1.0,0.5018357634544373,1.0,1.0,0.0,1.0,-2.545418739318848,2.5454137325286865,5.201926796871703e-06,1.9623209238052368,0.8542662262916565,0.8542662262916565,0.0,135.6009063720703,127.0,78622.125,0.0,1529.980712890625,1.0,278.2577514648437,283.5216369628906,298.4263916015625,303.541015625,293.1499938964844,293.1499938964844,278.54998779296875,39516.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923033595085144,1.0,0.0,0.0,3.5714545249938965,3.571478366851806,8.511057671967137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9501953125,0.0,1473.2733154296875,1895.4371337890625,0.0,3617.127685546875,0.8916397094726562,1.0,0.0,3.0,1.0,0.0
17748300,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7973477244377136,0.3092766404151916,0.280672937631607,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8477798104286194,0.3755474686622619,0.3577461540699005,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8476037979125977,0.3751796782016754,0.264058917760849,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8232255578041077,0.3414973616600036,0.3257419168949127,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6867194175720215,0.1955053210258484,0.8938100934028625,285.0269775390625,284.95001220703125,297.11431884765625,295.424560546875,297.1137390136719,299.2196655273437,285.0303649902344,1.0,0.5009804964065552,1.0,1.0,0.0,1.0,-2.547506093978882,2.5475008487701416,5.21057927471702e-06,1.9639904499053955,0.937225580215454,0.937225580215454,0.0,134.12188720703125,127.0,78074.953125,0.0,1526.367431640625,1.0,278.50030517578125,283.6505126953125,298.39324951171875,303.3409729003906,293.1499938964844,293.1499938964844,278.54998779296875,34368.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917902171611786,1.0,0.0,0.0,3.620785713195801,3.6208090782165527,8.747801416575385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.4033203125,0.0,1488.796142578125,1895.4371337890625,0.0,3569.78564453125,0.8997294902801514,1.0,0.0,3.0,1.0,0.0
17748360,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8020886778831482,0.3098228871822357,0.2810649871826172,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8527137637138367,0.376474916934967,0.358502447605133,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8523655533790588,0.3758695125579834,0.2644550800323486,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8278602957725525,0.3423733711242676,0.3264482021331787,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6908507347106934,0.1958320587873459,0.8946477770805359,285.0022888183594,284.95001220703125,297.1274108886719,295.4263000488281,297.1268310546875,299.22119140625,285.00006103515625,1.0,0.4994919896125793,1.0,1.0,0.0,1.0,-2.5512163639068604,2.55121111869812,5.225967925071018e-06,1.9669530391693115,0.9434337615966796,0.9434337615966796,0.0,131.39431762695312,115.0,78372.5390625,0.0,1519.496337890625,1.0,278.5425109863281,283.618408203125,298.4107971191406,303.4285888671875,293.1499938964844,293.1499938964844,278.25,33509.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916982352733612,1.0,0.0,0.0,3.6917550563812256,3.691778898239136,9.094085271499351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.8837890625,0.0,1561.273681640625,1895.4371337890625,0.0,3561.2841796875,0.9125983715057372,1.0,0.0,3.0,1.0,0.0
17748420,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.81349116563797,0.3099603950977325,0.2811139822006225,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8653050661087036,0.3775586783885956,0.3594109117984772,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8645063638687134,0.3763441443443298,0.2647238671779632,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.839491069316864,0.3434238731861114,0.3273115158081054,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7013363242149353,0.196099653840065,0.8949339985847473,284.9218139648437,284.95001220703125,297.1539306640625,295.4300842285156,297.1533508300781,299.2169189453125,284.92340087890625,1.0,0.49486243724823,1.0,1.0,0.0,1.0,-2.554076910018921,2.55407190322876,5.238253379502567e-06,1.969441533088684,0.8680950999259949,0.8680950999259949,0.0,124.36489868164062,103.0,78875.3515625,0.0,1492.7347412109375,1.0,278.2574768066406,283.527099609375,298.4405822753906,303.5669860839844,293.1499938964844,293.1499938964844,278.54998779296875,38125.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221854209899902,1.0,0.0,0.0,3.578275203704834,3.578298807144165,8.543597118659818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.865234375,0.0,1470.4139404296875,1895.4371337890625,0.0,3609.31298828125,0.8916613459587097,1.0,0.0,3.0,1.0,0.0
17748480,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.81349116563797,0.3099603950977325,0.2811139822006225,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8653050661087036,0.3775586783885956,0.3594109117984772,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8645063638687134,0.3763441443443298,0.2647238671779632,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.839491069316864,0.3434238731861114,0.3273115158081054,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7013363242149353,0.196099653840065,0.8949339985847473,284.9218139648437,284.95001220703125,297.1539306640625,295.4300842285156,297.1533508300781,299.2169189453125,284.92340087890625,1.0,0.49486243724823,1.0,1.0,0.0,1.0,-2.554076910018921,2.55407190322876,5.238253379502567e-06,1.969441533088684,0.8680950999259949,0.8680950999259949,0.0,124.36489868164062,103.0,78875.3515625,0.0,1492.7347412109375,1.0,278.2574768066406,283.527099609375,298.4405822753906,303.5669860839844,293.1499938964844,293.1499938964844,278.54998779296875,38125.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221854209899902,1.0,0.0,0.0,3.578275203704834,3.578298807144165,8.543597118659818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.865234375,0.0,1470.4139404296875,1895.4371337890625,0.0,3609.31298828125,0.8916613459587097,1.0,0.0,3.0,1.0,0.0
17748540,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8296639323234558,0.3109262883663177,0.2814354598522186,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8844117522239685,0.3792915344238281,0.360502541065216,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8831594586372375,0.3775736391544342,0.2651634514331817,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8571073412895203,0.3450647890567779,0.3283317983150482,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7164773941040039,0.1967426389455795,0.8955475091934204,285.0056457519531,284.95001220703125,297.1808776855469,295.4342041015625,297.1802673339844,299.2190246582031,285.0025939941406,1.0,0.4888771474361419,1.0,1.0,0.0,1.0,-2.5582616329193115,2.558256387710572,5.255748419585871e-06,1.972828388214112,0.9562461376190186,0.9562461376190186,0.0,115.08489227294922,91.0,78687.390625,0.0,1457.85595703125,1.0,278.54278564453125,283.61151123046875,298.4236145019531,303.4629821777344,293.1499938964844,293.1499938964844,278.25,33093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172486662864684,1.0,0.0,0.0,3.7126479148864746,3.712671995162964,9.197309509545448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6669921875,0.0,1581.8717041015625,1895.4371337890625,0.0,3563.745849609375,0.9168983101844788,1.0,0.0,3.0,1.0,0.0
17748600,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8296639323234558,0.3109262883663177,0.2814354598522186,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8844117522239685,0.3792915344238281,0.360502541065216,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8831594586372375,0.3775736391544342,0.2651634514331817,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8571073412895203,0.3450647890567779,0.3283317983150482,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7164773941040039,0.1967426389455795,0.8955475091934204,285.0056457519531,284.95001220703125,297.1808776855469,295.4342041015625,297.1802673339844,299.2190246582031,285.0025939941406,1.0,0.4888771474361419,1.0,1.0,0.0,1.0,-2.5582616329193115,2.558256387710572,5.255748419585871e-06,1.972828388214112,0.9562461376190186,0.9562461376190186,0.0,115.08489227294922,91.0,78687.390625,0.0,1457.85595703125,1.0,278.54278564453125,283.61151123046875,298.4236145019531,303.4629821777344,293.1499938964844,293.1499938964844,278.25,33093.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172486662864684,1.0,0.0,0.0,3.7126479148864746,3.712671995162964,9.197309509545448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6669921875,0.0,1581.8717041015625,1895.4371337890625,0.0,3563.745849609375,0.9168983101844788,1.0,0.0,3.0,1.0,0.0
17748660,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8495524525642395,0.3110418915748596,0.2813526391983032,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.908452332019806,0.3803324997425079,0.3612585365772247,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9065686464309692,0.3779712319374084,0.2652997970581054,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8796350359916687,0.3460567891597748,0.3290347754955292,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7335121035575867,0.1970410197973251,0.8954722285270691,284.9152526855469,284.95001220703125,297.20831298828125,295.43878173828125,297.20770263671875,299.2146911621094,284.9173278808594,1.0,0.4820099472999573,1.0,1.0,0.0,1.0,-2.5599944591522217,2.559989213943481,5.263422735879431e-06,1.9744430780410769,0.8719757199287415,0.8719757199287415,0.0,105.08599853515624,79.0,79184.3125,0.0,1416.513916015625,1.0,278.2572937011719,283.512451171875,298.4510498046875,303.5992736816406,293.1499938964844,293.1499938964844,278.54998779296875,38179.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922781467437744,1.0,0.0,0.0,3.601579189300537,3.601603031158448,8.655242140775954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.109375,0.0,1496.0562744140625,1895.4371337890625,0.0,3614.804931640625,0.8968072533607483,1.0,0.0,3.0,1.0,0.0
