time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8495524525642395,0.3110418915748596,0.2813526391983032,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.908452332019806,0.3803324997425079,0.3612585365772247,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9065686464309692,0.3779712319374084,0.2652997970581054,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8796350359916687,0.3460567891597748,0.3290347754955292,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7335121035575867,0.1970410197973251,0.8954722285270691,284.9152526855469,284.95001220703125,297.20831298828125,295.43878173828125,297.20770263671875,299.2146911621094,284.9173278808594,1.0,0.4820099472999573,1.0,1.0,0.0,1.0,-2.5599944591522217,2.559989213943481,5.263422735879431e-06,1.9744430780410769,0.8719757199287415,0.8719757199287415,0.0,105.08599853515624,79.0,79184.3125,0.0,1416.513916015625,1.0,278.2572937011719,283.512451171875,298.4510498046875,303.5992736816406,293.1499938964844,293.1499938964844,278.54998779296875,38179.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922781467437744,1.0,0.0,0.0,3.601579189300537,3.601603031158448,8.655242140775954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.109375,0.0,1496.0562744140625,1895.4371337890625,0.0,3614.804931640625,0.8968072533607483,1.0,0.0,3.0,1.0,0.0
17748780,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8784311413764954,0.3120750486850738,0.2816444933414459,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9449180960655212,0.3820882141590118,0.3622821569442749,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9423381686210632,0.3791656792163849,0.2656529247760772,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9115222096443176,0.3476649820804596,0.3299444913864136,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7571622729301453,0.1977195888757705,0.8958935737609863,285.00469970703125,284.95001220703125,297.2362976074219,295.4438171386719,297.2356872558594,299.21710205078125,285.0017395019531,1.0,0.4746227264404297,1.0,1.0,0.0,1.0,-2.56359338760376,2.5635881423950195,5.278525350149721e-06,1.9773666858673096,0.9617940783500672,0.9617940783500672,0.0,94.02821350097656,67.0,78967.1796875,0.0,1372.90087890625,1.0,278.5429382324219,283.6022644042969,298.4332580566406,303.4910888671875,293.1499938964844,293.1499938964844,278.25,33153.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178123474121094,1.0,0.0,0.0,3.732732057571411,3.73275637626648,9.297087899540202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4140625,0.0,1605.3924560546875,1895.4371337890625,0.0,3568.955810546875,0.9214828610420228,1.0,0.0,3.0,1.0,0.0
17748840,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8784311413764954,0.3120750486850738,0.2816444933414459,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9449180960655212,0.3820882141590118,0.3622821569442749,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9423381686210632,0.3791656792163849,0.2656529247760772,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9115222096443176,0.3476649820804596,0.3299444913864136,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7571622729301453,0.1977195888757705,0.8958935737609863,285.00469970703125,284.95001220703125,297.2362976074219,295.4438171386719,297.2356872558594,299.21710205078125,285.0017395019531,1.0,0.4746227264404297,1.0,1.0,0.0,1.0,-2.56359338760376,2.5635881423950195,5.278525350149721e-06,1.9773666858673096,0.9617940783500672,0.9617940783500672,0.0,94.02821350097656,67.0,78967.1796875,0.0,1372.90087890625,1.0,278.5429382324219,283.6022644042969,298.4332580566406,303.4910888671875,293.1499938964844,293.1499938964844,278.25,33153.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178123474121094,1.0,0.0,0.0,3.732732057571411,3.73275637626648,9.297087899540202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4140625,0.0,1605.3924560546875,1895.4371337890625,0.0,3568.955810546875,0.9214828610420228,1.0,0.0,3.0,1.0,0.0
17748900,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8967174291610718,0.3122175335884094,0.2817789912223816,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9658061265945436,0.3826736807823181,0.3627958595752716,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9631816744804382,0.3794019520282745,0.2658166289329529,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9332571029663086,0.3481896221637726,0.3303897082805633,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.772430956363678,0.1979193538427353,0.8961926698684692,284.86651611328125,284.95001220703125,297.25048828125,295.446533203125,297.2498779296875,299.2157287597656,284.86279296875,1.0,0.4708280563354492,1.0,1.0,0.0,1.0,-2.565467834472656,2.565462589263916,5.2865616453345865e-06,1.978970646858216,0.8660261034965515,0.8660261034965515,0.0,88.39662170410156,67.0,79722.9765625,0.0,1350.6905517578125,1.0,278.2959289550781,283.4512634277344,298.4735717773437,303.71258544921875,293.1499938964844,293.1499938964844,278.25,37574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226621985435486,1.0,0.0,0.0,3.698022603988648,3.698047161102295,9.124989901465596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.3798828125,0.0,1599.187744140625,1895.4371337890625,0.0,3613.7060546875,0.9148157835006714,1.0,0.0,3.0,1.0,0.0
17748960,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9175602793693542,0.312274694442749,0.2816005647182464,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.985414445400238,0.3831688463687897,0.3630350232124328,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9828935265541076,0.3795290887355804,0.2657377123832702,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9562846422195436,0.3486192226409912,0.3305745720863342,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7894538044929504,0.1980506479740142,0.8957796692848206,284.9125366210937,284.95001220703125,297.2648620605469,295.44940185546875,297.2642517089844,299.2131652832031,284.91510009765625,1.0,0.4668644070625305,1.0,1.0,0.0,1.0,-2.5651731491088867,2.5651679039001465,5.285573024593759e-06,1.9788565635681152,0.8750990629196167,0.8750990629196167,0.0,82.95979309082031,85.0,79469.4453125,0.0,1326.542724609375,1.0,278.25732421875,283.5019226074219,298.46142578125,303.6285400390625,293.1499938964844,293.1499938964844,278.54998779296875,38252.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232710003852844,1.0,0.0,0.0,3.6213345527648926,3.621358633041382,8.75045373049943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.203125,0.0,1518.228271484375,1895.4371337890625,0.0,3619.31396484375,0.9012640118598938,1.0,0.0,3.0,1.0,0.0
17749020,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9215441942214966,0.3133499920368194,0.2823433876037597,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9888546466827391,0.3849524557590484,0.3645093441009521,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9859641194343568,0.3806810975074768,0.2663734257221222,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9604997634887696,0.3501821160316467,0.3318630456924438,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7925333380699158,0.1987346112728119,0.8982549905776978,285.0097961425781,284.95001220703125,297.2940979003906,295.4555358886719,297.29345703125,299.2157287597656,285.00787353515625,1.0,0.4684518575668335,1.0,1.0,0.0,1.0,-2.573112726211548,2.573107481002808,5.318521289154887e-06,1.9850718975067136,0.9710772633552552,0.9710772633552552,0.0,82.56082153320312,103.0,79345.0,0.0,1334.91650390625,1.0,278.5424499511719,283.5984802246094,298.44561767578125,303.5248413085937,293.1499938964844,293.1499938964844,278.25,33137.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183697700500488,1.0,0.0,0.0,3.752338409423828,3.752362966537476,9.39501092034334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.5107421875,0.0,1628.013916015625,1895.4371337890625,0.0,3574.106201171875,0.9261316061019896,1.0,0.0,3.0,1.0,0.0
17749080,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9215441942214966,0.3133499920368194,0.2823433876037597,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9888546466827391,0.3849524557590484,0.3645093441009521,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9859641194343568,0.3806810975074768,0.2663734257221222,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9604997634887696,0.3501821160316467,0.3318630456924438,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7925333380699158,0.1987346112728119,0.8982549905776978,285.0097961425781,284.95001220703125,297.2940979003906,295.4555358886719,297.29345703125,299.2157287597656,285.00787353515625,1.0,0.4684518575668335,1.0,1.0,0.0,1.0,-2.573112726211548,2.573107481002808,5.318521289154887e-06,1.9850718975067136,0.9710772633552552,0.9710772633552552,0.0,82.56082153320312,103.0,79345.0,0.0,1334.91650390625,1.0,278.5424499511719,283.5984802246094,298.44561767578125,303.5248413085937,293.1499938964844,293.1499938964844,278.25,33137.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183697700500488,1.0,0.0,0.0,3.752338409423828,3.752362966537476,9.39501092034334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.5107421875,0.0,1628.013916015625,1895.4371337890625,0.0,3574.106201171875,0.9261316061019896,1.0,0.0,3.0,1.0,0.0
17749140,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8945482969284058,0.3134238123893738,0.2829126119613647,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9650060534477234,0.3859436810016632,0.3659303784370422,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9608782529830932,0.380904883146286,0.2669129073619842,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9322201013565063,0.3510003983974457,0.333110511302948,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7710075974464417,0.1989569216966629,0.9012182354927064,284.9144287109375,284.95001220703125,297.3240051269531,295.4623107910156,297.3233642578125,299.2108764648437,284.9169006347656,1.0,0.4750780165195465,1.0,1.0,0.0,1.0,-2.58121657371521,2.5812113285064697,5.3526214287558105e-06,1.991597056388855,0.8851153254508972,0.8851153254508972,0.0,89.95881652832031,121.0,80091.4765625,0.0,1377.8414306640625,1.0,278.25701904296875,283.4900207519531,298.47613525390625,303.6799011230469,293.1499938964844,293.1499938964844,278.54998779296875,37972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241609573364258,1.0,0.0,0.0,3.65780520439148,3.657829761505127,8.927594308261178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.310546875,0.0,1556.6617431640625,1895.4371337890625,0.0,3627.50732421875,0.909035861492157,1.0,0.0,3.0,1.0,0.0
17749200,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8945482969284058,0.3134238123893738,0.2829126119613647,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9650060534477234,0.3859436810016632,0.3659303784370422,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9608782529830932,0.380904883146286,0.2669129073619842,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9322201013565063,0.3510003983974457,0.333110511302948,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7710075974464417,0.1989569216966629,0.9012182354927064,284.9144287109375,284.95001220703125,297.3240051269531,295.4623107910156,297.3233642578125,299.2108764648437,284.9169006347656,1.0,0.4750780165195465,1.0,1.0,0.0,1.0,-2.58121657371521,2.5812113285064697,5.3526214287558105e-06,1.991597056388855,0.8851153254508972,0.8851153254508972,0.0,89.95881652832031,121.0,80091.4765625,0.0,1377.8414306640625,1.0,278.25701904296875,283.4900207519531,298.47613525390625,303.6799011230469,293.1499938964844,293.1499938964844,278.54998779296875,37972.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241609573364258,1.0,0.0,0.0,3.65780520439148,3.657829761505127,8.927594308261178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.310546875,0.0,1556.6617431640625,1895.4371337890625,0.0,3627.50732421875,0.909035861492157,1.0,0.0,3.0,1.0,0.0
17749260,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8635117411613464,0.3142879605293274,0.2839006781578064,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9290341734886168,0.3875662386417389,0.3677136898040771,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9238964319229126,0.3818706572055816,0.2677536010742187,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8972337245941162,0.3523772656917572,0.3346809446811676,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7453812956809998,0.1994447559118271,0.90504252910614,285.01806640625,284.95001220703125,297.35467529296875,295.4697265625,297.35400390625,299.2118530273437,285.0154113769531,1.0,0.4847529828548431,1.0,1.0,0.0,1.0,-2.5920329093933105,2.592027425765991,5.397858785727294e-06,2.000084400177002,0.988956868648529,0.988956868648529,0.0,101.36876678466795,139.0,80044.8984375,0.0,1442.336181640625,1.0,278.5433654785156,283.5907897949219,298.4613952636719,303.5848083496094,293.1499938964844,293.1499938964844,278.25,32931.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919655978679657,1.0,0.0,0.0,3.792677640914917,3.792702436447144,9.598096539775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.2578125,0.0,1673.9195556640625,1895.4371337890625,0.0,3585.983154296875,0.9349461793899536,1.0,0.0,3.0,1.0,0.0
17749320,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8635117411613464,0.3142879605293274,0.2839006781578064,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9290341734886168,0.3875662386417389,0.3677136898040771,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9238964319229126,0.3818706572055816,0.2677536010742187,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8972337245941162,0.3523772656917572,0.3346809446811676,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7453812956809998,0.1994447559118271,0.90504252910614,285.01806640625,284.95001220703125,297.35467529296875,295.4697265625,297.35400390625,299.2118530273437,285.0154113769531,1.0,0.4847529828548431,1.0,1.0,0.0,1.0,-2.5920329093933105,2.592027425765991,5.397858785727294e-06,2.000084400177002,0.988956868648529,0.988956868648529,0.0,101.36876678466795,139.0,80044.8984375,0.0,1442.336181640625,1.0,278.5433654785156,283.5907897949219,298.4613952636719,303.5848083496094,293.1499938964844,293.1499938964844,278.25,32931.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919655978679657,1.0,0.0,0.0,3.792677640914917,3.792702436447144,9.598096539775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.2578125,0.0,1673.9195556640625,1895.4371337890625,0.0,3585.983154296875,0.9349461793899536,1.0,0.0,3.0,1.0,0.0
17749380,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8337292075157166,0.3141228556632995,0.2845444679260254,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8931514620780945,0.3883584141731262,0.3692503273487091,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8882328867912292,0.381886214017868,0.2683715522289276,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8650384545326233,0.3529860973358154,0.3360302448272705,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7208187580108643,0.1994481235742569,0.9084125757217408,284.9100341796875,284.95001220703125,297.3861694335937,295.4779052734375,297.3854675292969,299.2054138183594,284.91314697265625,1.0,0.4961354732513428,1.0,1.0,0.0,1.0,-2.6010725498199463,2.601067066192627,5.4361444199457765e-06,2.007341861724853,0.8956871032714844,0.8956871032714844,0.0,115.93544006347656,157.0,80881.8828125,0.0,1518.93994140625,1.0,278.2566223144531,283.4705505371094,298.49334716796875,303.7489013671875,293.1499938964844,293.1499938964844,278.54998779296875,37918.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257838129997252,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.1671535074056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.171875,0.0,1611.5784912109375,1895.4371337890625,0.0,3642.43603515625,0.9198347926139832,1.0,0.0,3.0,1.0,0.0
17749440,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8337292075157166,0.3141228556632995,0.2845444679260254,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8931514620780945,0.3883584141731262,0.3692503273487091,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8882328867912292,0.381886214017868,0.2683715522289276,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8650384545326233,0.3529860973358154,0.3360302448272705,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7208187580108643,0.1994481235742569,0.9084125757217408,284.9100341796875,284.95001220703125,297.3861694335937,295.4779052734375,297.3854675292969,299.2054138183594,284.91314697265625,1.0,0.4961354732513428,1.0,1.0,0.0,1.0,-2.6010725498199463,2.601067066192627,5.4361444199457765e-06,2.007341861724853,0.8956871032714844,0.8956871032714844,0.0,115.93544006347656,157.0,80881.8828125,0.0,1518.93994140625,1.0,278.2566223144531,283.4705505371094,298.49334716796875,303.7489013671875,293.1499938964844,293.1499938964844,278.54998779296875,37918.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257838129997252,1.0,0.0,0.0,3.7065563201904297,3.7065813541412354,9.1671535074056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.171875,0.0,1611.5784912109375,1895.4371337890625,0.0,3642.43603515625,0.9198347926139832,1.0,0.0,3.0,1.0,0.0
17749500,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8206949830055237,0.314402312040329,0.2848682701587677,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8780966401100159,0.3890306055545807,0.3700045645236969,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.873054027557373,0.3822224736213684,0.2686731517314911,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8510193824768066,0.353535383939743,0.3366867303848266,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7090778350830078,0.1995600759983062,0.9099358320236206,285.0376892089844,284.95001220703125,297.4022216796875,295.4822692871094,297.4015197753906,299.20465087890625,285.0416259765625,1.0,0.5021564960479736,1.0,1.0,0.0,1.0,-2.6053450107574463,2.605339527130127,5.4541078498004936e-06,2.010683536529541,0.987927794456482,0.987927794456482,0.0,123.85456848144533,157.0,80398.2734375,0.0,1559.9259033203125,1.0,278.5036926269531,283.6050720214844,298.461669921875,303.5574951171875,293.1499938964844,293.1499938964844,278.54998779296875,33720.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216681122779846,1.0,0.0,0.0,3.7629764080047607,3.7630012035369873,9.448356195207452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.61328125,0.0,1644.943115234375,1895.4371337890625,0.0,3604.544677734375,0.9306942820549012,1.0,0.0,3.0,1.0,0.0
17749560,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8090727925300598,0.3148140013217926,0.2855166494846344,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8651963472366333,0.3898274302482605,0.3710423409938812,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.860111653804779,0.382699966430664,0.2692170143127441,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8391546607017517,0.3542001247406006,0.3376014232635498,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6980723142623901,0.1997479051351547,0.9121612906455994,285.0236511230469,284.95001220703125,297.4184875488281,295.48681640625,297.41778564453125,299.20538330078125,285.02166748046875,1.0,0.5084267258644104,1.0,1.0,0.0,1.0,-2.6117961406707764,2.611790657043457,5.481314019561978e-06,2.015742301940918,1.0,1.0,0.0,131.82994079589844,160.0,80789.0,0.0,1604.332275390625,1.0,278.54345703125,283.5816345214844,298.47882080078125,303.6507263183594,293.1499938964844,293.1499938964844,278.25,33108.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213540554046632,1.0,0.0,0.0,3.834315776824951,3.834341049194336,9.810000847210176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.3935546875,0.0,1725.3304443359375,1895.4371337890625,0.0,3601.649169921875,0.9445750713348388,1.0,0.0,3.0,1.0,0.0
17749620,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7929795980453491,0.3145181238651275,0.2859253287315368,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8492600321769714,0.3904933333396911,0.3723384141921997,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8439499139785767,0.382597953081131,0.2696630358695984,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8243728280067444,0.3546770811080932,0.3387031555175781,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6838070750236511,0.1996040642261505,0.9142530560493468,284.90362548828125,284.95001220703125,297.4517517089844,295.4965515136719,297.4510192871094,299.1984558105469,284.9061279296875,1.0,0.5164772868156433,1.0,1.0,0.0,1.0,-2.61822772026062,2.618222236633301,5.508945378096541e-06,2.0210022926330566,0.9045090079307556,0.9045090079307556,0.0,143.17970275878906,148.0,81651.7109375,0.0,1663.9774169921875,1.0,278.2569885253906,283.4480285644531,298.5115661621094,303.8191223144531,293.1499938964844,293.1499938964844,278.1499938964844,37913.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927383303642273,1.0,0.0,0.0,3.75804615020752,3.7580716609954834,9.423614528714096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.6630859375,0.0,1671.471923828125,1895.4371337890625,0.0,3657.13330078125,0.9309977889060974,1.0,0.0,3.0,1.0,0.0
17749680,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7929795980453491,0.3145181238651275,0.2859253287315368,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8492600321769714,0.3904933333396911,0.3723384141921997,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8439499139785767,0.382597953081131,0.2696630358695984,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8243728280067444,0.3546770811080932,0.3387031555175781,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6838070750236511,0.1996040642261505,0.9142530560493468,284.90362548828125,284.95001220703125,297.4517517089844,295.4965515136719,297.4510192871094,299.1984558105469,284.9061279296875,1.0,0.5164772868156433,1.0,1.0,0.0,1.0,-2.61822772026062,2.618222236633301,5.508945378096541e-06,2.0210022926330566,0.9045090079307556,0.9045090079307556,0.0,143.17970275878906,148.0,81651.7109375,0.0,1663.9774169921875,1.0,278.2569885253906,283.4480285644531,298.5115661621094,303.8191223144531,293.1499938964844,293.1499938964844,278.1499938964844,37913.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927383303642273,1.0,0.0,0.0,3.75804615020752,3.7580716609954834,9.423614528714096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.6630859375,0.0,1671.471923828125,1895.4371337890625,0.0,3657.13330078125,0.9309977889060974,1.0,0.0,3.0,1.0,0.0
17749740,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7902208566665649,0.3145265877246856,0.2858770191669464,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.847108781337738,0.3913423418998718,0.3731130063533783,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8413456678390503,0.3827327787876129,0.2697248160839081,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8222527503967285,0.3553115725517273,0.3392859101295471,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6813068389892578,0.1995145827531814,0.913970410823822,284.9271850585937,284.95001220703125,297.4859619140625,295.5071716308594,297.4851989746094,299.1937561035156,284.9293212890625,1.0,0.5174965262413025,1.0,1.0,0.0,1.0,-2.619536876678467,2.6195313930511475,5.514789791050134e-06,2.02217698097229,0.8888689279556274,0.8888689279556274,0.0,145.2063751220703,136.0,81670.53125,0.0,1674.887451171875,1.0,278.15234375,283.462890625,298.5066223144531,303.7996520996094,293.1499938964844,293.1499938964844,278.45001220703125,37814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275335669517516,1.0,0.0,0.0,3.674542665481568,3.674567222595215,9.009483505906246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.20703125,0.0,1574.3165283203125,1895.4371337890625,0.0,3658.512939453125,0.9125536680221558,1.0,0.0,3.0,1.0,0.0
17749800,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7902208566665649,0.3145265877246856,0.2858770191669464,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.847108781337738,0.3913423418998718,0.3731130063533783,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8413456678390503,0.3827327787876129,0.2697248160839081,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8222527503967285,0.3553115725517273,0.3392859101295471,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6813068389892578,0.1995145827531814,0.913970410823822,284.9271850585937,284.95001220703125,297.4859619140625,295.5071716308594,297.4851989746094,299.1937561035156,284.9293212890625,1.0,0.5174965262413025,1.0,1.0,0.0,1.0,-2.619536876678467,2.6195313930511475,5.514789791050134e-06,2.02217698097229,0.8888689279556274,0.8888689279556274,0.0,145.2063751220703,136.0,81670.53125,0.0,1674.887451171875,1.0,278.15234375,283.462890625,298.5066223144531,303.7996520996094,293.1499938964844,293.1499938964844,278.45001220703125,37814.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275335669517516,1.0,0.0,0.0,3.674542665481568,3.674567222595215,9.009483505906246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.20703125,0.0,1574.3165283203125,1895.4371337890625,0.0,3658.512939453125,0.9125536680221558,1.0,0.0,3.0,1.0,0.0
17749860,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7970272302627563,0.3154778778553009,0.2863822877407074,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8543704748153687,0.3929954767227173,0.3743213713169098,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8480433225631714,0.3837803304195404,0.2701828181743622,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8289415836334229,0.3566918075084686,0.340248703956604,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6870836019515991,0.1999271810054779,0.914420247077942,285.0243835449219,284.95001220703125,297.52117919921875,295.5186767578125,297.5204162597656,299.1968078613281,285.021240234375,1.0,0.5149427056312561,1.0,1.0,0.0,1.0,-2.623840093612671,2.6238343715667725,5.533128387469333e-06,2.025599479675293,0.9958494901657104,0.9958494901657104,0.0,140.8302459716797,124.0,81510.15625,0.0,1661.4625244140625,1.0,278.4433898925781,283.56024169921875,298.5068359375,303.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,32911.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226093888282776,1.0,0.0,0.0,3.8100318908691406,3.8100569248199454,9.686134490038969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.9833984375,0.0,1694.481689453125,1895.4371337890625,0.0,3613.2197265625,0.938844919204712,1.0,0.0,3.0,1.0,0.0
17749920,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7970272302627563,0.3154778778553009,0.2863822877407074,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8543704748153687,0.3929954767227173,0.3743213713169098,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8480433225631714,0.3837803304195404,0.2701828181743622,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8289415836334229,0.3566918075084686,0.340248703956604,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6870836019515991,0.1999271810054779,0.914420247077942,285.0243835449219,284.95001220703125,297.52117919921875,295.5186767578125,297.5204162597656,299.1968078613281,285.021240234375,1.0,0.5149427056312561,1.0,1.0,0.0,1.0,-2.623840093612671,2.6238343715667725,5.533128387469333e-06,2.025599479675293,0.9958494901657104,0.9958494901657104,0.0,140.8302459716797,124.0,81510.15625,0.0,1661.4625244140625,1.0,278.4433898925781,283.56024169921875,298.5068359375,303.7269897460937,293.1499938964844,293.1499938964844,278.1499938964844,32911.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226093888282776,1.0,0.0,0.0,3.8100318908691406,3.8100569248199454,9.686134490038969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.9833984375,0.0,1694.481689453125,1895.4371337890625,0.0,3613.2197265625,0.938844919204712,1.0,0.0,3.0,1.0,0.0
17749980,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8075754046440125,0.3153853714466095,0.2862856984138489,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8659001588821411,0.3938047289848327,0.3750286400318146,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8588289022445679,0.3838540017604828,0.2702175378799438,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8394349813461304,0.3573099076747894,0.3407579660415649,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6964686512947083,0.199953094124794,0.9137771725654602,284.9065856933594,284.95001220703125,297.5574645996094,295.5311584472656,297.5566711425781,299.1925048828125,284.90948486328125,1.0,0.5101370811462402,1.0,1.0,0.0,1.0,-2.624462366104126,2.624456882476806,5.536203843803378e-06,2.0263006687164307,0.8965486884117126,0.8965486884117126,0.0,133.74656677246094,112.0,82181.03125,0.0,1630.654052734375,1.0,278.1565246582031,283.4335632324219,298.5433654785156,303.8889465332031,293.1499938964844,293.1499938964844,278.45001220703125,38065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280918836593628,1.0,0.0,0.0,3.72104811668396,3.7210731506347656,9.238976872438798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.0703125,0.0,1629.4130859375,1895.4371337890625,0.0,3663.638916015625,0.9231137633323668,1.0,0.0,3.0,1.0,0.0
17750040,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8075754046440125,0.3153853714466095,0.2862856984138489,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8659001588821411,0.3938047289848327,0.3750286400318146,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8588289022445679,0.3838540017604828,0.2702175378799438,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8394349813461304,0.3573099076747894,0.3407579660415649,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6964686512947083,0.199953094124794,0.9137771725654602,284.9065856933594,284.95001220703125,297.5574645996094,295.5311584472656,297.5566711425781,299.1925048828125,284.90948486328125,1.0,0.5101370811462402,1.0,1.0,0.0,1.0,-2.624462366104126,2.624456882476806,5.536203843803378e-06,2.0263006687164307,0.8965486884117126,0.8965486884117126,0.0,133.74656677246094,112.0,82181.03125,0.0,1630.654052734375,1.0,278.1565246582031,283.4335632324219,298.5433654785156,303.8889465332031,293.1499938964844,293.1499938964844,278.45001220703125,38065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280918836593628,1.0,0.0,0.0,3.72104811668396,3.7210731506347656,9.238976872438798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.0703125,0.0,1629.4130859375,1895.4371337890625,0.0,3663.638916015625,0.9231137633323668,1.0,0.0,3.0,1.0,0.0
17750100,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8142192363739014,0.315740019083023,0.286207377910614,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8735172748565674,0.3945200443267822,0.3753306567668915,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8660323023796082,0.3842509090900421,0.2701981961727142,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.846352219581604,0.3578994274139404,0.3409595191478729,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7025898098945618,0.2001230865716934,0.9132148027420044,285.0326843261719,284.95001220703125,297.5760192871094,295.53778076171875,297.5752258300781,299.19305419921875,285.0361633300781,1.0,0.5071430802345276,1.0,1.0,0.0,1.0,-2.624269962310791,2.6242642402648926,5.535402578971116e-06,2.0261571407318115,0.9864166378974916,0.9864166378974916,0.0,129.38902282714844,112.0,81592.2265625,0.0,1610.8929443359375,1.0,278.4039611816406,283.5681457519531,298.5143737792969,303.69244384765625,293.1499938964844,293.1499938964844,278.45001220703125,33929.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237155318260192,1.0,0.0,0.0,3.772718906402588,3.7727437019348153,9.497343853581696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6044921875,0.0,1658.0201416015625,1895.4371337890625,0.0,3623.407470703125,0.9330118894577026,1.0,0.0,3.0,1.0,0.0
17750160,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8224901556968689,0.3162513077259063,0.2864543497562408,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8832802176475525,0.3953800797462463,0.3759137988090515,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8753918409347534,0.3848083615303039,0.2704180181026459,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8552809953689575,0.3586258590221405,0.3414173424243927,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7103503346443176,0.2003969848155975,0.9133647680282592,285.014892578125,284.95001220703125,297.5948791503906,295.5446472167969,297.59405517578125,299.1951599121094,285.01239013671875,1.0,0.5039904117584229,1.0,1.0,0.0,1.0,-2.626260280609131,2.6262545585632324,5.54388452655985e-06,2.0277340412139893,1.0,1.0,0.0,124.39246368408205,100.0,81895.5390625,0.0,1591.32080078125,1.0,278.4435119628906,283.5426330566406,298.5334777832031,303.78228759765625,293.1499938964844,293.1499938964844,278.1499938964844,33263.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923069179058075,1.0,0.0,0.0,3.8408126831054688,3.8408381938934326,9.843273574006162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.291015625,0.0,1734.4573974609375,1895.4371337890625,0.0,3617.455078125,0.9461833238601683,1.0,0.0,3.0,1.0,0.0
17750220,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8401287198066711,0.3162239193916321,0.2862865626811981,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.904858648777008,0.3962306678295135,0.3765254616737366,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8961262702941895,0.3849326074123382,0.2703858911991119,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8753880858421326,0.3592866957187652,0.3418338894844055,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7259482741355896,0.2005005478858947,0.912479281425476,284.9015197753906,284.95001220703125,297.6334533691406,295.5592041015625,297.6325988769531,299.1916198730469,284.9043273925781,1.0,0.49702849984169,1.0,1.0,0.0,1.0,-2.6261980533599854,2.626192569732666,5.544003670365783e-06,2.027873039245605,0.8996438980102539,0.8996438980102539,0.0,114.2964324951172,88.0,82549.5,0.0,1546.03515625,1.0,278.1563720703125,283.4195251464844,298.5699768066406,303.9396057128906,293.1499938964844,293.1499938964844,278.45001220703125,38190.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281597137451172,1.0,0.0,0.0,3.747487545013428,3.747512817382813,9.370735369884642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.982421875,0.0,1661.18310546875,1895.4371337890625,0.0,3664.26171875,0.929035484790802,1.0,0.0,3.0,1.0,0.0
17750280,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8401287198066711,0.3162239193916321,0.2862865626811981,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.904858648777008,0.3962306678295135,0.3765254616737366,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8961262702941895,0.3849326074123382,0.2703858911991119,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8753880858421326,0.3592866957187652,0.3418338894844055,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7259482741355896,0.2005005478858947,0.912479281425476,284.9015197753906,284.95001220703125,297.6334533691406,295.5592041015625,297.6325988769531,299.1916198730469,284.9043273925781,1.0,0.49702849984169,1.0,1.0,0.0,1.0,-2.6261980533599854,2.626192569732666,5.544003670365783e-06,2.027873039245605,0.8996438980102539,0.8996438980102539,0.0,114.2964324951172,88.0,82549.5,0.0,1546.03515625,1.0,278.1563720703125,283.4195251464844,298.5699768066406,303.9396057128906,293.1499938964844,293.1499938964844,278.45001220703125,38190.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281597137451172,1.0,0.0,0.0,3.747487545013428,3.747512817382813,9.370735369884642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.982421875,0.0,1661.18310546875,1895.4371337890625,0.0,3664.26171875,0.929035484790802,1.0,0.0,3.0,1.0,0.0
17750340,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8649077415466309,0.3171789348125458,0.2864632308483124,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.936956226825714,0.3978796899318695,0.3774025738239288,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9262045621871948,0.3859719634056091,0.2705882489681244,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9030879139900208,0.3606744408607483,0.3424840867519378,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7462426424026489,0.2010290175676345,0.912103831768036,285.01824951171875,284.95001220703125,297.6732482910156,295.5748596191406,297.67236328125,299.1950988769531,285.0164489746094,1.0,0.4895744025707245,1.0,1.0,0.0,1.0,-2.628031015396118,2.628025531768799,5.5517898545076605e-06,2.0293102264404297,1.0,1.0,0.0,103.1490249633789,76.0,82212.6953125,0.0,1498.631591796875,1.0,278.4435729980469,283.53814697265625,298.5628356933594,303.83270263671875,293.1499938964844,293.1499938964844,278.1499938964844,33539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229474067687988,1.0,0.0,0.0,3.8583457469940186,3.8583714962005615,9.93334651866462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.82421875,0.0,1758.0928955078125,1895.4371337890625,0.0,3616.333984375,0.9502298831939696,1.0,0.0,3.0,1.0,0.0
17750400,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8649077415466309,0.3171789348125458,0.2864632308483124,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.936956226825714,0.3978796899318695,0.3774025738239288,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9262045621871948,0.3859719634056091,0.2705882489681244,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9030879139900208,0.3606744408607483,0.3424840867519378,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7462426424026489,0.2010290175676345,0.912103831768036,285.01824951171875,284.95001220703125,297.6732482910156,295.5748596191406,297.67236328125,299.1950988769531,285.0164489746094,1.0,0.4895744025707245,1.0,1.0,0.0,1.0,-2.628031015396118,2.628025531768799,5.5517898545076605e-06,2.0293102264404297,1.0,1.0,0.0,103.1490249633789,76.0,82212.6953125,0.0,1498.631591796875,1.0,278.4435729980469,283.53814697265625,298.5628356933594,303.83270263671875,293.1499938964844,293.1499938964844,278.1499938964844,33539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229474067687988,1.0,0.0,0.0,3.8583457469940186,3.8583714962005615,9.93334651866462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.82421875,0.0,1758.0928955078125,1895.4371337890625,0.0,3616.333984375,0.9502298831939696,1.0,0.0,3.0,1.0,0.0
17750460,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8970840573310852,0.3172140419483185,0.2863234281539917,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9741102457046508,0.3987855017185211,0.3780340552330017,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9641503095626832,0.3861634731292724,0.2705793678760528,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9413456916809082,0.361391544342041,0.3429205417633056,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7729487419128418,0.2012041956186294,0.9113707542419434,284.90155029296875,284.95001220703125,297.7143249511719,295.5916748046875,297.7134094238281,299.1922302246094,284.9040832519531,1.0,0.4818055629730224,1.0,1.0,0.0,1.0,-2.6282613277435303,2.628255844116211,5.553111805056688e-06,2.029658555984497,0.9049952626228333,0.9049952626228333,0.0,92.00434112548828,79.0,82936.7421875,0.0,1449.0128173828125,1.0,278.1568603515625,283.4099426269531,298.6018371582031,303.99658203125,293.1499938964844,293.1499938964844,278.1499938964844,38161.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279205799102784,1.0,0.0,0.0,3.772000551223755,3.772026062011719,9.49372804370796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.8857421875,0.0,1689.89453125,1895.4371337890625,0.0,3662.066162109375,0.9343248605728148,1.0,0.0,3.0,1.0,0.0
17750520,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8970840573310852,0.3172140419483185,0.2863234281539917,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9741102457046508,0.3987855017185211,0.3780340552330017,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9641503095626832,0.3861634731292724,0.2705793678760528,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9413456916809082,0.361391544342041,0.3429205417633056,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7729487419128418,0.2012041956186294,0.9113707542419434,284.90155029296875,284.95001220703125,297.7143249511719,295.5916748046875,297.7134094238281,299.1922302246094,284.9040832519531,1.0,0.4818055629730224,1.0,1.0,0.0,1.0,-2.6282613277435303,2.628255844116211,5.553111805056688e-06,2.029658555984497,0.9049952626228333,0.9049952626228333,0.0,92.00434112548828,79.0,82936.7421875,0.0,1449.0128173828125,1.0,278.1568603515625,283.4099426269531,298.6018371582031,303.99658203125,293.1499938964844,293.1499938964844,278.1499938964844,38161.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279205799102784,1.0,0.0,0.0,3.772000551223755,3.772026062011719,9.49372804370796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.8857421875,0.0,1689.89453125,1895.4371337890625,0.0,3662.066162109375,0.9343248605728148,1.0,0.0,3.0,1.0,0.0
