time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9184005260467528,0.3176633715629577,0.286386638879776,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9929102063179016,0.4000051319599151,0.3788477480411529,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9840440154075624,0.3867269158363342,0.2707122564315796,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9643063545227052,0.3623881340026855,0.3435350358486175,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7902239561080933,0.2015109360218048,0.9114251732826232,284.9418334960937,284.95001220703125,297.7567138671875,295.6097106933594,297.7557983398437,299.1920471191406,284.9432067871094,1.0,0.478564590215683,1.0,1.0,0.0,1.0,-2.630272626876831,2.630267143249512,5.561644684348721e-06,2.031226634979248,0.9153350591659546,0.9153350591659546,0.0,86.45230865478516,97.0,82969.90625,0.0,1426.8260498046875,1.0,278.1502685546875,283.4437561035156,298.6053161621094,303.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36713.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264360666275024,1.0,0.0,0.0,3.745173692703247,3.745198965072632,9.359167734146468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.466796875,0.0,1647.135498046875,1895.4371337890625,0.0,3648.431396484375,0.92727530002594,1.0,0.0,3.0,1.0,0.0
17750640,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9184005260467528,0.3176633715629577,0.286386638879776,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9929102063179016,0.4000051319599151,0.3788477480411529,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9840440154075624,0.3867269158363342,0.2707122564315796,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9643063545227052,0.3623881340026855,0.3435350358486175,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7902239561080933,0.2015109360218048,0.9114251732826232,284.9418334960937,284.95001220703125,297.7567138671875,295.6097106933594,297.7557983398437,299.1920471191406,284.9432067871094,1.0,0.478564590215683,1.0,1.0,0.0,1.0,-2.630272626876831,2.630267143249512,5.561644684348721e-06,2.031226634979248,0.9153350591659546,0.9153350591659546,0.0,86.45230865478516,97.0,82969.90625,0.0,1426.8260498046875,1.0,278.1502685546875,283.4437561035156,298.6053161621094,303.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36713.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264360666275024,1.0,0.0,0.0,3.745173692703247,3.745198965072632,9.359167734146468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.466796875,0.0,1647.135498046875,1895.4371337890625,0.0,3648.431396484375,0.92727530002594,1.0,0.0,3.0,1.0,0.0
17750700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9155516624450684,0.3179467022418976,0.2866599261760711,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9910128712654114,0.4006753861904144,0.3794956803321838,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9817398190498352,0.3870793879032135,0.270968496799469,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9618390798568726,0.3629446923732757,0.3440761566162109,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7880514860153198,0.2016967386007309,0.9123682379722596,284.95330810546875,284.95001220703125,297.7784423828125,295.6191711425781,297.7774963378906,299.1925354003906,284.9542236328125,1.0,0.4799655079841614,1.0,1.0,0.0,1.0,-2.633467674255371,2.633462190628052,5.575183422479313e-06,2.033703327178955,0.9226728677749634,0.9226728677749634,0.0,87.30772399902344,97.0,83110.703125,0.0,1434.938232421875,1.0,278.1500549316406,283.4511108398437,298.6148376464844,303.9833984375,293.1499938964844,293.1499938964844,278.1499938964844,36169.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259902238845824,1.0,0.0,0.0,3.746710777282715,3.746735811233521,9.366851259073884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.93359375,0.0,1644.750244140625,1895.4371337890625,0.0,3644.333984375,0.9272118210792542,1.0,0.0,3.0,1.0,0.0
17750760,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9053402543067932,0.3181999623775482,0.2869991362094879,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9829461574554444,0.4013284742832184,0.3802224993705749,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.972683846950531,0.3874193429946899,0.2712863981723785,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9517291188240052,0.3634910583496094,0.3447000086307525,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7799816727638245,0.2018684297800064,0.9136690497398376,284.9598999023437,284.95001220703125,297.8005065917969,295.62896728515625,297.799560546875,299.1928100585937,284.9604187011719,1.0,0.4826360046863556,1.0,1.0,0.0,1.0,-2.6374428272247314,2.637437343597412,5.592100933426991e-06,2.036808967590332,0.9296708106994628,0.9296708106994628,0.0,90.14291381835938,115.0,83305.6953125,0.0,1453.0169677734375,1.0,278.1500244140625,283.45318603515625,298.6260986328125,304.0051574707031,293.1499938964844,293.1499938964844,278.1499938964844,35785.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257965087890624,1.0,0.0,0.0,3.754434108734131,3.754459142684937,9.405508762938551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.080078125,0.0,1650.837158203125,1895.4371337890625,0.0,3642.552978515625,0.9286459684371948,1.0,0.0,3.0,1.0,0.0
17750820,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8774077892303467,0.3185782432556152,0.287717342376709,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9545724391937256,0.40253347158432,0.3817463517189026,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.941909670829773,0.3880236744880676,0.2719887197017669,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9194956421852112,0.3645179569721222,0.3460456132888794,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7567119002342224,0.2021354734897613,0.9166864156723022,284.9649963378906,284.95001220703125,297.845703125,295.6495056152344,297.8447265625,299.1925354003906,284.9651184082031,1.0,0.4905645847320556,1.0,1.0,0.0,1.0,-2.6462230682373047,2.6462173461914062,5.629566203424474e-06,2.043672561645508,0.9418662786483764,0.9418662786483764,0.0,99.5614013671875,133.0,83767.921875,0.0,1507.3731689453125,1.0,278.1499938964844,283.4490661621094,298.6496276855469,304.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,35368.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258731007575988,1.0,0.0,0.0,3.778587579727173,3.7786128520965576,9.526914936941466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.681640625,0.0,1676.1016845703125,1895.4371337890625,0.0,3643.2568359375,0.9337373971939088,1.0,0.0,3.0,1.0,0.0
17750880,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8774077892303467,0.3185782432556152,0.287717342376709,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9545724391937256,0.40253347158432,0.3817463517189026,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.941909670829773,0.3880236744880676,0.2719887197017669,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9194956421852112,0.3645179569721222,0.3460456132888794,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7567119002342224,0.2021354734897613,0.9166864156723022,284.9649963378906,284.95001220703125,297.845703125,295.6495056152344,297.8447265625,299.1925354003906,284.9651184082031,1.0,0.4905645847320556,1.0,1.0,0.0,1.0,-2.6462230682373047,2.6462173461914062,5.629566203424474e-06,2.043672561645508,0.9418662786483764,0.9418662786483764,0.0,99.5614013671875,133.0,83767.921875,0.0,1507.3731689453125,1.0,278.1499938964844,283.4490661621094,298.6496276855469,304.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,35368.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258731007575988,1.0,0.0,0.0,3.778587579727173,3.7786128520965576,9.526914936941466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.681640625,0.0,1676.1016845703125,1895.4371337890625,0.0,3643.2568359375,0.9337373971939088,1.0,0.0,3.0,1.0,0.0
17750940,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8475297093391418,0.3187892735004425,0.2884175479412079,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9176965951919556,0.4035867750644684,0.3832723498344421,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9050781726837158,0.388529896736145,0.2727264761924743,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8863312602043152,0.3654540479183197,0.3474479019641876,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7323022484779358,0.2022839337587356,0.91986346244812,284.9653625488281,284.95001220703125,297.89239501953125,295.6714172363281,297.89141845703125,299.1910400390625,284.96539306640625,1.0,0.5008344054222107,1.0,1.0,0.0,1.0,-2.655287742614746,2.655282020568848,5.668374342349125e-06,2.05075740814209,0.952321469783783,0.952321469783783,0.0,112.61508178710938,151.0,84273.125,0.0,1578.9339599609375,1.0,278.1499938964844,283.4402770996094,298.6731872558594,304.1146545410156,293.1499938964844,293.1499938964844,278.1499938964844,35225.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262743592262268,1.0,0.0,0.0,3.80781364440918,3.807839155197144,9.674859029473737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13106.97265625,0.0,1709.885986328125,1895.4371337890625,0.0,3646.945068359375,0.9401928186416626,1.0,0.0,3.0,1.0,0.0
17751000,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8475297093391418,0.3187892735004425,0.2884175479412079,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9176965951919556,0.4035867750644684,0.3832723498344421,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9050781726837158,0.388529896736145,0.2727264761924743,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8863312602043152,0.3654540479183197,0.3474479019641876,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7323022484779358,0.2022839337587356,0.91986346244812,284.9653625488281,284.95001220703125,297.89239501953125,295.6714172363281,297.89141845703125,299.1910400390625,284.96539306640625,1.0,0.5008344054222107,1.0,1.0,0.0,1.0,-2.655287742614746,2.655282020568848,5.668374342349125e-06,2.05075740814209,0.952321469783783,0.952321469783783,0.0,112.61508178710938,151.0,84273.125,0.0,1578.9339599609375,1.0,278.1499938964844,283.4402770996094,298.6731872558594,304.1146545410156,293.1499938964844,293.1499938964844,278.1499938964844,35225.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262743592262268,1.0,0.0,0.0,3.80781364440918,3.807839155197144,9.674859029473737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13106.97265625,0.0,1709.885986328125,1895.4371337890625,0.0,3646.945068359375,0.9401928186416626,1.0,0.0,3.0,1.0,0.0
17751060,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8214727640151978,0.3188854455947876,0.2890853583812713,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8863551020622253,0.4045238494873047,0.3847661316394806,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8748393654823303,0.3889665305614471,0.2734750807285309,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.857653796672821,0.366320252418518,0.3488660454750061,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.70970618724823,0.2023308426141739,0.9229737520217896,284.9649963378906,284.95001220703125,297.9406433105469,295.6947326660156,297.939697265625,299.18878173828125,284.96502685546875,1.0,0.5123428702354431,1.0,1.0,0.0,1.0,-2.664231777191162,2.664226055145264,5.7067836678470485e-06,2.057741641998291,0.9621413946151732,0.9621413946151732,0.0,127.84728240966795,169.0,84791.1484375,0.0,1660.693359375,1.0,278.1499938964844,283.4307556152344,298.6970520019531,304.1726379394531,293.1499938964844,293.1499938964844,278.1499938964844,35185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267566204071044,1.0,0.0,0.0,3.8381192684173584,3.838145017623901,9.829471991906755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13203.740234375,0.0,1746.29736328125,1895.4371337890625,0.0,3651.376953125,0.9469864964485168,1.0,0.0,3.0,1.0,0.0
17751120,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8214727640151978,0.3188854455947876,0.2890853583812713,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8863551020622253,0.4045238494873047,0.3847661316394806,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8748393654823303,0.3889665305614471,0.2734750807285309,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.857653796672821,0.366320252418518,0.3488660454750061,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.70970618724823,0.2023308426141739,0.9229737520217896,284.9649963378906,284.95001220703125,297.9406433105469,295.6947326660156,297.939697265625,299.18878173828125,284.96502685546875,1.0,0.5123428702354431,1.0,1.0,0.0,1.0,-2.664231777191162,2.664226055145264,5.7067836678470485e-06,2.057741641998291,0.9621413946151732,0.9621413946151732,0.0,127.84728240966795,169.0,84791.1484375,0.0,1660.693359375,1.0,278.1499938964844,283.4307556152344,298.6970520019531,304.1726379394531,293.1499938964844,293.1499938964844,278.1499938964844,35185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267566204071044,1.0,0.0,0.0,3.8381192684173584,3.838145017623901,9.829471991906755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13203.740234375,0.0,1746.29736328125,1895.4371337890625,0.0,3651.376953125,0.9469864964485168,1.0,0.0,3.0,1.0,0.0
17751180,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7975338697433472,0.3189035356044769,0.289727121591568,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8604236841201782,0.4053768515586853,0.386227548122406,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8494278788566589,0.3893459439277649,0.2742221653461456,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8339316248893738,0.3671248853206634,0.3502786755561828,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6877570748329163,0.2022904157638549,0.9259308576583862,284.96490478515625,284.95001220703125,297.990478515625,295.7194519042969,297.9894714355469,299.18609619140625,284.9649353027344,1.0,0.5245014429092407,1.0,1.0,0.0,1.0,-2.672908067703247,2.6729023456573486,5.7441557146376e-06,2.064511299133301,0.9720004796981812,0.9720004796981812,0.0,144.47837829589844,157.0,85313.296875,0.0,1748.9761962890625,1.0,278.1499938964844,283.4214782714844,298.7218322753906,304.2319030761719,293.1499938964844,293.1499938964844,278.1499938964844,35179.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272279739379884,1.0,0.0,0.0,3.8685286045074463,3.868554592132568,9.985847100324463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.158203125,0.0,1783.64453125,1895.4371337890625,0.0,3655.70654296875,0.9538332223892212,1.0,0.0,3.0,1.0,0.0
17751240,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7975338697433472,0.3189035356044769,0.289727121591568,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8604236841201782,0.4053768515586853,0.386227548122406,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8494278788566589,0.3893459439277649,0.2742221653461456,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8339316248893738,0.3671248853206634,0.3502786755561828,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6877570748329163,0.2022904157638549,0.9259308576583862,284.96490478515625,284.95001220703125,297.990478515625,295.7194519042969,297.9894714355469,299.18609619140625,284.9649353027344,1.0,0.5245014429092407,1.0,1.0,0.0,1.0,-2.672908067703247,2.6729023456573486,5.7441557146376e-06,2.064511299133301,0.9720004796981812,0.9720004796981812,0.0,144.47837829589844,157.0,85313.296875,0.0,1748.9761962890625,1.0,278.1499938964844,283.4214782714844,298.7218322753906,304.2319030761719,293.1499938964844,293.1499938964844,278.1499938964844,35179.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272279739379884,1.0,0.0,0.0,3.8685286045074463,3.868554592132568,9.985847100324463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13302.158203125,0.0,1783.64453125,1895.4371337890625,0.0,3655.70654296875,0.9538332223892212,1.0,0.0,3.0,1.0,0.0
17751300,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7925956845283508,0.3189069628715515,0.2898695766925812,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8555856943130493,0.4057919979095459,0.3867675065994262,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.844624936580658,0.3895294070243835,0.2744583189487457,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8295044898986816,0.3675187826156616,0.3507974743843078,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6833676099777222,0.202258214354515,0.9264986515045166,284.96337890625,284.95001220703125,298.0159912109375,295.7323608398437,298.0149230957031,299.1847229003906,284.963134765625,1.0,0.5267025828361511,1.0,1.0,0.0,1.0,-2.6753175258636475,2.675311803817749,5.75468720853678e-06,2.0664544105529785,0.9757289886474608,0.9757289886474608,0.0,148.24801635742188,157.0,85535.1640625,0.0,1769.7215576171875,1.0,278.1499938964844,283.4156799316406,298.7344665527344,304.2607421875,293.1499938964844,293.1499938964844,278.1499938964844,35213.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274222254753112,1.0,0.0,0.0,3.8830180168151855,3.883044242858887,1.006079060061893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13345.60546875,0.0,1801.9307861328125,1895.4371337890625,0.0,3657.49072265625,0.957101583480835,1.0,0.0,3.0,1.0,0.0
17751360,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7911702394485474,0.3189260959625244,0.2899208962917328,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8543886542320251,0.4062115550041199,0.3872028291225433,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8433305025100708,0.389723390340805,0.274621307849884,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8284144401550293,0.3679198920726776,0.3512145280838012,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6820706129074097,0.2022330462932586,0.9265756011009216,284.961181640625,284.95001220703125,298.0419311523437,295.74566650390625,298.0408630371094,299.1835327148437,284.9610290527344,1.0,0.5274590849876404,1.0,1.0,0.0,1.0,-2.6766932010650635,2.676687479019165,5.7606753216532525e-06,2.067549705505371,0.978267788887024,0.978267788887024,0.0,149.39796447753906,145.0,85722.4296875,0.0,1777.0078125,1.0,278.1499938964844,283.4102478027344,298.7472229003906,304.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,35293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275447726249696,1.0,0.0,0.0,3.89545202255249,3.8954784870147705,1.0125326070919982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13382.234375,0.0,1818.1378173828125,1895.4371337890625,0.0,3658.6162109375,0.959949791431427,1.0,0.0,3.0,1.0,0.0
17751420,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7940823435783386,0.3190306723117828,0.2899119257926941,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8579146265983582,0.4070884883403778,0.3879282772541046,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8464420437812805,0.3901634812355041,0.2748505473136902,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.831693172454834,0.3687651455402374,0.3519091010093689,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6845498085021973,0.2022282034158706,0.926073968410492,284.95867919921875,284.95001220703125,298.0950927734375,295.7734375,298.0939636230469,299.1817626953125,284.9586181640625,1.0,0.5260138511657715,1.0,1.0,0.0,1.0,-2.678062438964844,2.678056478500366,5.766656613559462e-06,2.0686488151550293,0.9830428957939148,0.9830428957939148,0.0,147.2829132080078,133.0,86053.9609375,0.0,1769.3861083984375,1.0,278.1499938964844,283.4017028808594,298.7735290527344,304.3362121582031,293.1499938964844,293.1499938964844,278.1499938964844,35427.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275556802749634,1.0,0.0,0.0,3.91672420501709,3.916750907897949,1.0236211664960138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.955078125,0.0,1846.0535888671875,1895.4371337890625,0.0,3658.71630859375,0.9648389220237732,1.0,0.0,3.0,1.0,0.0
17751480,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7940823435783386,0.3190306723117828,0.2899119257926941,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8579146265983582,0.4070884883403778,0.3879282772541046,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8464420437812805,0.3901634812355041,0.2748505473136902,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.831693172454834,0.3687651455402374,0.3519091010093689,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6845498085021973,0.2022282034158706,0.926073968410492,284.95867919921875,284.95001220703125,298.0950927734375,295.7734375,298.0939636230469,299.1817626953125,284.9586181640625,1.0,0.5260138511657715,1.0,1.0,0.0,1.0,-2.678062438964844,2.678056478500366,5.766656613559462e-06,2.0686488151550293,0.9830428957939148,0.9830428957939148,0.0,147.2829132080078,133.0,86053.9609375,0.0,1769.3861083984375,1.0,278.1499938964844,283.4017028808594,298.7735290527344,304.3362121582031,293.1499938964844,293.1499938964844,278.1499938964844,35427.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275556802749634,1.0,0.0,0.0,3.91672420501709,3.916750907897949,1.0236211664960138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.955078125,0.0,1846.0535888671875,1895.4371337890625,0.0,3658.71630859375,0.9648389220237732,1.0,0.0,3.0,1.0,0.0
17751540,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8030073642730713,0.319234699010849,0.2898354232311249,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.867763340473175,0.4080334603786468,0.3885500431060791,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8556339144706726,0.39068803191185,0.2750156223773956,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8407355546951294,0.3696843683719635,0.3525061011314392,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.692360520362854,0.2023044228553772,0.92513769865036,284.9582214355469,284.95001220703125,298.1499938964844,295.8027648925781,298.1488037109375,299.18096923828125,284.958251953125,1.0,0.5217819213867188,1.0,1.0,0.0,1.0,-2.678508996963501,2.6785032749176025,5.768614755652379e-06,2.0690104961395264,0.9883026480674744,0.9883026480674744,0.0,140.9535369873047,121.0,86359.3671875,0.0,1741.1473388671875,1.0,278.1499938964844,283.3955993652344,298.8017578125,304.3847961425781,293.1499938964844,293.1499938964844,278.1499938964844,35496.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927330732345581,1.0,0.0,0.0,3.9351344108581534,3.9351611137390137,1.0332666988688288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.4013671875,0.0,1870.07470703125,1895.4371337890625,0.0,3656.650390625,0.9690459370613098,1.0,0.0,3.0,1.0,0.0
17751600,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8030073642730713,0.319234699010849,0.2898354232311249,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.867763340473175,0.4080334603786468,0.3885500431060791,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8556339144706726,0.39068803191185,0.2750156223773956,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8407355546951294,0.3696843683719635,0.3525061011314392,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.692360520362854,0.2023044228553772,0.92513769865036,284.9582214355469,284.95001220703125,298.1499938964844,295.8027648925781,298.1488037109375,299.18096923828125,284.958251953125,1.0,0.5217819213867188,1.0,1.0,0.0,1.0,-2.678508996963501,2.6785032749176025,5.768614755652379e-06,2.0690104961395264,0.9883026480674744,0.9883026480674744,0.0,140.9535369873047,121.0,86359.3671875,0.0,1741.1473388671875,1.0,278.1499938964844,283.3955993652344,298.8017578125,304.3847961425781,293.1499938964844,293.1499938964844,278.1499938964844,35496.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927330732345581,1.0,0.0,0.0,3.9351344108581534,3.9351611137390137,1.0332666988688288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.4013671875,0.0,1870.07470703125,1895.4371337890625,0.0,3656.650390625,0.9690459370613098,1.0,0.0,3.0,1.0,0.0
17751660,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8158919811248779,0.3195159435272217,0.2897467911243438,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.882537305355072,0.409036248922348,0.3891385197639465,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8696168661117554,0.3912814259529114,0.2751644551753998,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8543155193328857,0.3706663250923157,0.3530745208263397,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7040776610374451,0.2024524956941604,0.9241055846214294,284.9588317871094,284.95001220703125,298.2059326171875,295.8330078125,298.20477294921875,299.180908203125,284.9588928222656,1.0,0.5160314440727234,1.0,1.0,0.0,1.0,-2.6787304878234863,2.678724765777588,5.769577001046855e-06,2.069185256958008,0.9944279193878174,0.9944279193878174,0.0,132.3367156982422,109.0,86662.65625,0.0,1702.12548828125,1.0,278.1499938964844,283.39044189453125,298.8315124511719,304.43475341796875,293.1499938964844,293.1499938964844,278.1499938964844,35518.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270192980766296,1.0,0.0,0.0,3.952802658081055,3.952829599380493,1.042565941133944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.6171875,0.0,1892.9664306640625,1895.4371337890625,0.0,3653.7900390625,0.9730548858642578,1.0,0.0,3.0,1.0,0.0
17751720,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8158919811248779,0.3195159435272217,0.2897467911243438,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.882537305355072,0.409036248922348,0.3891385197639465,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8696168661117554,0.3912814259529114,0.2751644551753998,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8543155193328857,0.3706663250923157,0.3530745208263397,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7040776610374451,0.2024524956941604,0.9241055846214294,284.9588317871094,284.95001220703125,298.2059326171875,295.8330078125,298.20477294921875,299.180908203125,284.9588928222656,1.0,0.5160314440727234,1.0,1.0,0.0,1.0,-2.6787304878234863,2.678724765777588,5.769577001046855e-06,2.069185256958008,0.9944279193878174,0.9944279193878174,0.0,132.3367156982422,109.0,86662.65625,0.0,1702.12548828125,1.0,278.1499938964844,283.39044189453125,298.8315124511719,304.43475341796875,293.1499938964844,293.1499938964844,278.1499938964844,35518.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270192980766296,1.0,0.0,0.0,3.952802658081055,3.952829599380493,1.042565941133944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13576.6171875,0.0,1892.9664306640625,1895.4371337890625,0.0,3653.7900390625,0.9730548858642578,1.0,0.0,3.0,1.0,0.0
17751780,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8320589065551758,0.3198601901531219,0.2896649837493896,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9023056626319884,0.4100876748561859,0.3897192478179931,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.888618528842926,0.3919325172901153,0.2753142714500427,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8728426098823547,0.3717021048069,0.3536401987075805,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7189481258392334,0.2026643902063369,0.9231072664260864,284.9602355957031,284.95001220703125,298.2621765136719,295.8634338378906,298.260986328125,299.181396484375,284.9603576660156,1.0,0.509314239025116,1.0,1.0,0.0,1.0,-2.6789913177490234,2.678985595703125,5.770696134277387e-06,2.069384813308716,1.0,1.0,0.0,122.2893524169922,97.0,86962.5859375,0.0,1656.6192626953125,1.0,278.1499938964844,283.3861389160156,298.86181640625,304.4853515625,293.1499938964844,293.1499938964844,278.1499938964844,35550.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266893267631532,1.0,0.0,0.0,3.969656467437744,3.9696836471557617,1.0514753512325117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13640.4951171875,0.0,1915.069580078125,1895.4371337890625,0.0,3650.758544921875,0.9768726825714112,1.0,0.0,3.0,1.0,0.0
17751840,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8320589065551758,0.3198601901531219,0.2896649837493896,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9023056626319884,0.4100876748561859,0.3897192478179931,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.888618528842926,0.3919325172901153,0.2753142714500427,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8728426098823547,0.3717021048069,0.3536401987075805,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7189481258392334,0.2026643902063369,0.9231072664260864,284.9602355957031,284.95001220703125,298.2621765136719,295.8634338378906,298.260986328125,299.181396484375,284.9603576660156,1.0,0.509314239025116,1.0,1.0,0.0,1.0,-2.6789913177490234,2.678985595703125,5.770696134277387e-06,2.069384813308716,1.0,1.0,0.0,122.2893524169922,97.0,86962.5859375,0.0,1656.6192626953125,1.0,278.1499938964844,283.3861389160156,298.86181640625,304.4853515625,293.1499938964844,293.1499938964844,278.1499938964844,35550.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266893267631532,1.0,0.0,0.0,3.969656467437744,3.9696836471557617,1.0514753512325117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13640.4951171875,0.0,1915.069580078125,1895.4371337890625,0.0,3650.758544921875,0.9768726825714112,1.0,0.0,3.0,1.0,0.0
17751900,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8416395783424377,0.3200517296791076,0.2896307110786438,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9146560430526732,0.4106288850307464,0.3900129497051239,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8999626040458679,0.3922761976718902,0.2753934264183044,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8840185403823853,0.3722365200519562,0.3539275228977203,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7271045446395874,0.2027876526117324,0.9226371645927428,284.9626770019531,284.95001220703125,298.2903747558594,295.8786926269531,298.2892150878906,299.1817626953125,284.9629821777344,1.0,0.5057726502418518,1.0,1.0,0.0,1.0,-2.679177761077881,2.6791720390319824,5.771494215878192e-06,2.069526195526123,1.0,1.0,0.0,117.01083374023438,97.0,87099.5078125,0.0,1632.7801513671875,1.0,278.1499938964844,283.385986328125,298.876953125,304.50994873046875,293.1499938964844,293.1499938964844,278.1499938964844,35631.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265055060386658,1.0,0.0,0.0,3.9758284091949454,3.975855827331543,1.0547475994826527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13669.6298828125,0.0,1923.7740478515625,1895.4371337890625,0.0,3649.0693359375,0.9782989025115968,1.0,0.0,3.0,1.0,0.0
17751960,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8527271151542664,0.3202662169933319,0.2896085083484649,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9295536875724792,0.4111891388893127,0.3903157114982605,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9133813381195068,0.3926417529582977,0.2754811644554138,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8967827558517456,0.3727903366088867,0.3542244732379913,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7362488508224487,0.2029285281896591,0.922209084033966,284.9671325683594,284.95001220703125,298.31866455078125,295.8940124511719,298.3174743652344,299.18231201171875,284.9675598144531,1.0,0.5021111965179443,1.0,1.0,0.0,1.0,-2.6794629096984863,2.679457187652588,5.772714303020621e-06,2.069742441177368,1.0,1.0,0.0,111.55416107177734,85.0,87229.453125,0.0,1608.263671875,1.0,278.1499938964844,283.38775634765625,298.89208984375,304.5339660644531,293.1499938964844,293.1499938964844,278.1499938964844,35708.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92629873752594,1.0,0.0,0.0,3.980257034301758,3.9802844524383545,1.0570986432867358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13697.83984375,0.0,1930.1961669921875,1895.4371337890625,0.0,3647.169189453125,0.9793477654457092,1.0,0.0,3.0,1.0,0.0
17752020,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8806989192962646,0.3207570016384125,0.289605975151062,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9640873074531556,0.4123626351356506,0.3909565508365631,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9483004808425904,0.3934332430362701,0.2756878435611725,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9301435351371764,0.3739515244960785,0.3548543453216553,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7591193318367004,0.2032569497823715,0.921497642993927,284.9795227050781,284.95001220703125,298.3753662109375,295.9247436523437,298.37420654296875,299.1837463378906,284.98016357421875,1.0,0.4945651292800903,1.0,1.0,0.0,1.0,-2.6803810596466064,2.680375337600708,5.776651050837245e-06,2.070441961288452,1.0,1.0,0.0,100.31111145019533,73.0,87483.4140625,0.0,1558.1971435546875,1.0,278.1499938964844,283.3946228027344,298.9225158691406,304.58160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258421063423156,1.0,0.0,0.0,3.9864251613616943,3.986452579498291,1.0603774853734649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13753.8486328125,0.0,1939.183349609375,1895.4371337890625,0.0,3642.97216796875,0.9808146357536316,1.0,0.0,3.0,1.0,0.0
17752080,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8806989192962646,0.3207570016384125,0.289605975151062,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9640873074531556,0.4123626351356506,0.3909565508365631,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9483004808425904,0.3934332430362701,0.2756878435611725,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9301435351371764,0.3739515244960785,0.3548543453216553,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7591193318367004,0.2032569497823715,0.921497642993927,284.9795227050781,284.95001220703125,298.3753662109375,295.9247436523437,298.37420654296875,299.1837463378906,284.98016357421875,1.0,0.4945651292800903,1.0,1.0,0.0,1.0,-2.6803810596466064,2.680375337600708,5.776651050837245e-06,2.070441961288452,1.0,1.0,0.0,100.31111145019533,73.0,87483.4140625,0.0,1558.1971435546875,1.0,278.1499938964844,283.3946228027344,298.9225158691406,304.58160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258421063423156,1.0,0.0,0.0,3.9864251613616943,3.986452579498291,1.0603774853734649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13753.8486328125,0.0,1939.183349609375,1895.4371337890625,0.0,3642.97216796875,0.9808146357536316,1.0,0.0,3.0,1.0,0.0
17752140,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9199897646903992,0.3213222920894623,0.2896647751331329,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.413674533367157,0.391384094953537,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.987421989440918,0.394299179315567,0.2759416997432709,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9730373620986938,0.3751790821552276,0.3555401265621185,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7911906242370605,0.2036429792642593,0.9210121631622314,284.9945068359375,284.95001220703125,298.43231201171875,295.9555969238281,298.4311218261719,299.185791015625,284.9952087402344,1.0,0.4867689609527588,1.0,1.0,0.0,1.0,-2.6811113357543945,2.681105375289917,5.779801085736835e-06,2.071007013320923,1.0,1.0,0.0,88.82994079589844,91.0,87721.59375,0.0,1506.97216796875,1.0,278.1499938964844,283.4039611816406,298.9531555175781,304.62872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253411889076232,1.0,0.0,0.0,3.990111351013184,3.99013876914978,1.0623394928188643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13807.8994140625,0.0,1944.5677490234373,1895.4371337890625,0.0,3638.365966796875,0.9816913604736328,1.0,0.0,3.0,1.0,0.0
17752200,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9199897646903992,0.3213222920894623,0.2896647751331329,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.413674533367157,0.391384094953537,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.987421989440918,0.394299179315567,0.2759416997432709,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9730373620986938,0.3751790821552276,0.3555401265621185,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7911906242370605,0.2036429792642593,0.9210121631622314,284.9945068359375,284.95001220703125,298.43231201171875,295.9555969238281,298.4311218261719,299.185791015625,284.9952087402344,1.0,0.4867689609527588,1.0,1.0,0.0,1.0,-2.6811113357543945,2.681105375289917,5.779801085736835e-06,2.071007013320923,1.0,1.0,0.0,88.82994079589844,91.0,87721.59375,0.0,1506.97216796875,1.0,278.1499938964844,283.4039611816406,298.9531555175781,304.62872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253411889076232,1.0,0.0,0.0,3.990111351013184,3.99013876914978,1.0623394928188643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13807.8994140625,0.0,1944.5677490234373,1895.4371337890625,0.0,3638.365966796875,0.9816913604736328,1.0,0.0,3.0,1.0,0.0
17752260,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.921380877494812,0.3218802809715271,0.2901560962200165,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.4153476655483246,0.3916226029396057,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9885990619659424,0.3951706290245056,0.2765373587608337,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9747028946876526,0.3764135539531708,0.3566879630088806,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7922864556312561,0.204028695821762,0.9226945638656616,285.0139465332031,284.95001220703125,298.4894104003906,295.9865417480469,298.4882202148437,299.1885986328125,285.0157775878906,1.0,0.4882191121578216,1.0,1.0,0.0,1.0,-2.686034917831421,2.6860291957855225,5.800663529953454e-06,2.074625968933105,1.0,1.0,0.0,88.81491088867188,109.0,88033.3828125,0.0,1513.7774658203125,1.0,278.1499938964844,283.4179382324219,298.9839172363281,304.67657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35932.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248104691505432,1.0,0.0,0.0,3.9926834106445312,3.992710828781128,1.0637095329002475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13871.6240234375,0.0,1948.33056640625,1895.4371337890625,0.0,3633.484375,0.9823030829429626,1.0,0.0,3.0,1.0,0.0
17752320,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.921380877494812,0.3218802809715271,0.2901560962200165,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.4153476655483246,0.3916226029396057,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9885990619659424,0.3951706290245056,0.2765373587608337,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9747028946876526,0.3764135539531708,0.3566879630088806,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7922864556312561,0.204028695821762,0.9226945638656616,285.0139465332031,284.95001220703125,298.4894104003906,295.9865417480469,298.4882202148437,299.1885986328125,285.0157775878906,1.0,0.4882191121578216,1.0,1.0,0.0,1.0,-2.686034917831421,2.6860291957855225,5.800663529953454e-06,2.074625968933105,1.0,1.0,0.0,88.81491088867188,109.0,88033.3828125,0.0,1513.7774658203125,1.0,278.1499938964844,283.4179382324219,298.9839172363281,304.67657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35932.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248104691505432,1.0,0.0,0.0,3.9926834106445312,3.992710828781128,1.0637095329002475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13871.6240234375,0.0,1948.33056640625,1895.4371337890625,0.0,3633.484375,0.9823030829429626,1.0,0.0,3.0,1.0,0.0
17752380,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8966094851493835,0.3224866688251495,0.2909485995769501,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9815554022789,0.4162729680538177,0.3945019245147705,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9665130376815796,0.3961125910282135,0.2773820459842682,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9505369067192078,0.3777044415473938,0.3581640720367431,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7724493145942688,0.2044161558151245,0.925745725631714,285.0534973144531,284.95001220703125,298.5466613769531,296.0175476074219,298.54547119140625,299.1894836425781,285.05487060546875,1.0,0.4951227903366089,1.0,1.0,0.0,1.0,-2.6983449459075928,2.6983389854431152,5.854306436958723e-06,2.0843021869659424,1.0,1.0,0.0,96.15637969970705,127.0,88523.3046875,0.0,1563.9063720703125,1.0,278.1499938964844,283.4458923339844,299.0165710449219,304.7416381835937,293.1499938964844,293.1499938964844,278.1499938964844,35958.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246398210525512,1.0,0.0,0.0,3.994179964065552,3.994207382202149,1.0645070460668649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13974.0810546875,0.0,1950.522216796875,1895.4371337890625,0.0,3631.9140625,0.9826589822769164,1.0,0.0,3.0,1.0,0.0
