time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8966094851493835,0.3224866688251495,0.2909485995769501,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9815554022789,0.4162729680538177,0.3945019245147705,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9665130376815796,0.3961125910282135,0.2773820459842682,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9505369067192078,0.3777044415473938,0.3581640720367431,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7724493145942688,0.2044161558151245,0.925745725631714,285.0534973144531,284.95001220703125,298.5466613769531,296.0175476074219,298.54547119140625,299.1894836425781,285.05487060546875,1.0,0.4951227903366089,1.0,1.0,0.0,1.0,-2.6983449459075928,2.6983389854431152,5.854306436958723e-06,2.0843021869659424,1.0,1.0,0.0,96.15637969970705,127.0,88523.3046875,0.0,1563.9063720703125,1.0,278.1499938964844,283.4458923339844,299.0165710449219,304.7416381835937,293.1499938964844,293.1499938964844,278.1499938964844,35958.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246398210525512,1.0,0.0,0.0,3.994179964065552,3.994207382202149,1.0645070460668649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13974.0810546875,0.0,1950.522216796875,1895.4371337890625,0.0,3631.9140625,0.9826589822769164,1.0,0.0,3.0,1.0,0.0
17752500,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8806167840957642,0.322765976190567,0.2914109826087951,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9655210971832277,0.4168964922428131,0.3952343463897705,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9487820863723756,0.396569162607193,0.2778621315956116,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9319782257080078,0.378334641456604,0.3589773774147033,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7591341733932495,0.2045814841985702,0.9275503754615784,285.0682678222656,284.95001220703125,298.5753479003906,296.0330505371094,298.5741577148437,299.1900329589844,285.0697937011719,1.0,0.4996160566806793,1.0,1.0,0.0,1.0,-2.702521324157715,2.7025153636932373,5.8723312577058095e-06,2.087475061416626,1.0,1.0,0.0,101.78661346435548,127.0,88716.90625,0.0,1596.3302001953125,1.0,278.1499938964844,283.45654296875,299.0323486328125,304.7711486816406,293.1499938964844,293.1499938964844,278.1499938964844,35968.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245867729187012,1.0,0.0,0.0,3.994685888290405,3.994713306427002,1.0647765975591028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14014.3486328125,0.0,1951.2633056640625,1895.4371337890625,0.0,3631.426025390625,0.9827792644500732,1.0,0.0,3.0,1.0,0.0
17752560,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8650187849998474,0.3230403065681457,0.291890025138855,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.947640061378479,0.4175300598144531,0.3960598707199096,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9297966361045836,0.3970256149768829,0.2783591747283935,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.913303017616272,0.3789631724357605,0.3598129153251648,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7463439106941223,0.2047357410192489,0.9294220805168152,285.0858154296875,284.95001220703125,298.60406494140625,296.048583984375,298.6028747558594,299.1905822753906,285.0874938964844,1.0,0.5047024488449097,1.0,1.0,0.0,1.0,-2.7079403400421143,2.707934617996216,5.895926733501256e-06,2.0916709899902344,1.0,1.0,0.0,108.15555572509766,145.0,88939.6640625,0.0,1633.4837646484375,1.0,278.1499938964844,283.4692687988281,299.0479736328125,304.8013000488281,293.1499938964844,293.1499938964844,278.1499938964844,35975.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245339035987854,1.0,0.0,0.0,3.9950711727142334,3.99509859085083,1.0649820296748658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14060.4658203125,0.0,1951.8280029296875,1895.4371337890625,0.0,3630.93994140625,0.9828709363937378,1.0,0.0,3.0,1.0,0.0
17752620,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8368668556213379,0.3235802054405212,0.2929017841815948,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.9113858938217164,0.4188097715377807,0.397811084985733,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8953809142112732,0.3979406952857971,0.2794032692909241,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8816058039665222,0.380215972661972,0.3615463674068451,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7231097221374512,0.2050119638442993,0.9333378672599792,285.1225891113281,284.95001220703125,298.6615600585937,296.07965087890625,298.6603698730469,299.1915588378906,285.12432861328125,1.0,0.5159474611282349,1.0,1.0,0.0,1.0,-2.719303607940674,2.7192976474761963,5.945565590081969e-06,2.100473403930664,1.0,1.0,0.0,122.63941955566406,163.0,89396.7578125,0.0,1717.0985107421875,1.0,278.1499938964844,283.4958190917969,299.07928466796875,304.86309814453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244675636291504,1.0,0.0,0.0,3.995602369308472,3.995629787445069,1.065265337274468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14155.60546875,0.0,1952.606689453125,1895.4371337890625,0.0,3630.329345703125,0.9829972386360168,1.0,0.0,3.0,1.0,0.0
17752680,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8368668556213379,0.3235802054405212,0.2929017841815948,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.9113858938217164,0.4188097715377807,0.397811084985733,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.8953809142112732,0.3979406952857971,0.2794032692909241,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8816058039665222,0.380215972661972,0.3615463674068451,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7231097221374512,0.2050119638442993,0.9333378672599792,285.1225891113281,284.95001220703125,298.6615600585937,296.07965087890625,298.6603698730469,299.1915588378906,285.12432861328125,1.0,0.5159474611282349,1.0,1.0,0.0,1.0,-2.719303607940674,2.7192976474761963,5.945565590081969e-06,2.100473403930664,1.0,1.0,0.0,122.63941955566406,163.0,89396.7578125,0.0,1717.0985107421875,1.0,278.1499938964844,283.4958190917969,299.07928466796875,304.86309814453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244675636291504,1.0,0.0,0.0,3.995602369308472,3.995629787445069,1.065265337274468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14155.60546875,0.0,1952.606689453125,1895.4371337890625,0.0,3630.329345703125,0.9829972386360168,1.0,0.0,3.0,1.0,0.0
17752740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.81294846534729,0.3241147100925445,0.2939652502536773,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8828027844429016,0.420099526643753,0.3996358811855316,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.8677127361297607,0.3988626897335052,0.2804965674877167,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.8551276922225952,0.3814666867256164,0.3633381128311157,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.7012275457382202,0.2052524536848068,0.9373748302459716,285.1604919433594,284.95001220703125,298.7191467285156,296.1107177734375,298.71795654296875,299.1923522949219,285.1622314453125,1.0,0.5280470252037048,1.0,1.0,0.0,1.0,-2.7310948371887207,2.731088876724243,5.997308562655235e-06,2.109614372253418,1.0,1.0,0.0,138.69529724121094,181.0,89862.734375,0.0,1809.36474609375,1.0,278.1499938964844,283.5232238769531,299.1105041503906,304.9257202148437,293.1499938964844,293.1499938964844,278.1499938964844,35990.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244341254234314,1.0,0.0,0.0,3.9959230422973633,3.99595046043396,1.0654363222784011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14253.03125,0.0,1953.076904296875,1895.4371337890625,0.0,3630.021484375,0.9830735325813292,1.0,0.0,3.0,1.0,0.0
17752800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.81294846534729,0.3241147100925445,0.2939652502536773,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8828027844429016,0.420099526643753,0.3996358811855316,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.8677127361297607,0.3988626897335052,0.2804965674877167,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.8551276922225952,0.3814666867256164,0.3633381128311157,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.7012275457382202,0.2052524536848068,0.9373748302459716,285.1604919433594,284.95001220703125,298.7191467285156,296.1107177734375,298.71795654296875,299.1923522949219,285.1622314453125,1.0,0.5280470252037048,1.0,1.0,0.0,1.0,-2.7310948371887207,2.731088876724243,5.997308562655235e-06,2.109614372253418,1.0,1.0,0.0,138.69529724121094,181.0,89862.734375,0.0,1809.36474609375,1.0,278.1499938964844,283.5232238769531,299.1105041503906,304.9257202148437,293.1499938964844,293.1499938964844,278.1499938964844,35990.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244341254234314,1.0,0.0,0.0,3.9959230422973633,3.99595046043396,1.0654363222784011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14253.03125,0.0,1953.076904296875,1895.4371337890625,0.0,3630.021484375,0.9830735325813292,1.0,0.0,3.0,1.0,0.0
17752860,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7908319234848022,0.3246493637561798,0.2950629889965057,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8592797517776489,0.4213979840278625,0.4015061259269714,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8450350761413574,0.3997954130172729,0.2816241681575775,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8336177468299866,0.3827192187309265,0.3651678264141083,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6813687086105347,0.2054654657840728,0.9414563179016112,285.1990051269531,284.95001220703125,298.7767944335937,296.1417541503906,298.7756042480469,299.1930847167969,285.2007751464844,1.0,0.5405393838882446,1.0,1.0,0.0,1.0,-2.743124723434448,2.743118524551392,6.050342108210316e-06,2.118945837020874,1.0,1.0,0.0,155.70318603515625,169.0,90333.6171875,0.0,1907.2330322265625,1.0,278.1499938964844,283.55108642578125,299.1416320800781,304.9886474609375,293.1499938964844,293.1499938964844,278.1499938964844,35993.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244133234024048,1.0,0.0,0.0,3.9961185455322266,3.9961462020874015,1.065540573108592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.986328125,0.0,1953.36376953125,1895.4371337890625,0.0,3629.830078125,0.9831200242042542,1.0,0.0,3.0,1.0,0.0
17752920,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7908319234848022,0.3246493637561798,0.2950629889965057,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8592797517776489,0.4213979840278625,0.4015061259269714,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8450350761413574,0.3997954130172729,0.2816241681575775,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.8336177468299866,0.3827192187309265,0.3651678264141083,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.6813687086105347,0.2054654657840728,0.9414563179016112,285.1990051269531,284.95001220703125,298.7767944335937,296.1417541503906,298.7756042480469,299.1930847167969,285.2007751464844,1.0,0.5405393838882446,1.0,1.0,0.0,1.0,-2.743124723434448,2.743118524551392,6.050342108210316e-06,2.118945837020874,1.0,1.0,0.0,155.70318603515625,169.0,90333.6171875,0.0,1907.2330322265625,1.0,278.1499938964844,283.55108642578125,299.1416320800781,304.9886474609375,293.1499938964844,293.1499938964844,278.1499938964844,35993.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244133234024048,1.0,0.0,0.0,3.9961185455322266,3.9961462020874015,1.065540573108592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.986328125,0.0,1953.36376953125,1895.4371337890625,0.0,3629.830078125,0.9831200242042542,1.0,0.0,3.0,1.0,0.0
17752980,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7853520512580872,0.3252181112766266,0.2957410514354706,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8539461493492126,0.4227179586887359,0.4029295444488525,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8397703170776367,0.4007561504840851,0.2824248373508453,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8287554979324341,0.3839911520481109,0.3665477037429809,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6764113903045654,0.2056882828474044,0.9433408975601196,285.2313537597656,284.95001220703125,298.83447265625,296.1727600097656,298.8332824707031,299.1940002441406,285.2326354980469,1.0,0.5440027117729187,1.0,1.0,0.0,1.0,-2.7505338191986084,2.750527858734131,6.083296284487005e-06,2.124774694442749,1.0,1.0,0.0,160.86895751953125,157.0,90708.875,0.0,1943.03173828125,1.0,278.1499938964844,283.5738830566406,299.1723022460937,305.04766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243355393409728,1.0,0.0,0.0,3.996256113052368,3.996283531188965,1.0656139011189223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14435.5576171875,0.0,1953.5653076171875,1895.4371337890625,0.0,3629.114501953125,0.9831527471542358,1.0,0.0,3.0,1.0,0.0
17753040,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7853520512580872,0.3252181112766266,0.2957410514354706,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8539461493492126,0.4227179586887359,0.4029295444488525,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8397703170776367,0.4007561504840851,0.2824248373508453,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8287554979324341,0.3839911520481109,0.3665477037429809,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6764113903045654,0.2056882828474044,0.9433408975601196,285.2313537597656,284.95001220703125,298.83447265625,296.1727600097656,298.8332824707031,299.1940002441406,285.2326354980469,1.0,0.5440027117729187,1.0,1.0,0.0,1.0,-2.7505338191986084,2.750527858734131,6.083296284487005e-06,2.124774694442749,1.0,1.0,0.0,160.86895751953125,157.0,90708.875,0.0,1943.03173828125,1.0,278.1499938964844,283.5738830566406,299.1723022460937,305.04766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35996.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243355393409728,1.0,0.0,0.0,3.996256113052368,3.996283531188965,1.0656139011189223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14435.5576171875,0.0,1953.5653076171875,1895.4371337890625,0.0,3629.114501953125,0.9831527471542358,1.0,0.0,3.0,1.0,0.0
17753100,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.7864974141120911,0.3255369961261749,0.2959872782230377,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8553155660629272,0.4234010875225067,0.4035336971282959,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8409808278083801,0.401263952255249,0.2827486991882324,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8300464749336243,0.3846504986286163,0.3671298623085022,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.6773408651351929,0.205825001001358,0.9437695145606996,285.2450256347656,284.95001220703125,298.8633117675781,296.188232421875,298.8621520996094,299.1947021484375,285.2462463378906,1.0,0.5437881946563721,1.0,1.0,0.0,1.0,-2.753161668777466,2.753155469894409,6.09497419645777e-06,2.126827478408813,1.0,1.0,0.0,160.21026611328125,157.0,90870.7421875,0.0,1944.07861328125,1.0,278.1499938964844,283.58355712890625,299.1873779296875,305.0744323730469,293.1499938964844,293.1499938964844,278.1499938964844,35997.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242238402366638,1.0,0.0,0.0,3.99630069732666,3.996328115463257,1.065637775354844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14472.0244140625,0.0,1953.6307373046875,1895.4371337890625,0.0,3628.08642578125,0.983163356781006,1.0,0.0,3.0,1.0,0.0
17753160,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.7892352342605591,0.3258784711360931,0.2962058484554291,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.8583453893661499,0.4241010546684265,0.4041025340557098,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8437694907188416,0.4017904996871948,0.2830480635166168,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8328624963760376,0.3853268921375274,0.3676770031452179,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.6796733140945435,0.205981895327568,0.9440448880195618,285.2580871582031,284.95001220703125,298.89215087890625,296.20367431640625,298.8909912109375,299.1955261230469,285.25927734375,1.0,0.5427331328392029,1.0,1.0,0.0,1.0,-2.7554564476013184,2.755450487136841,6.105182364990469e-06,2.128620386123657,1.0,1.0,0.0,158.24649047851562,145.0,91025.15625,0.0,1938.470947265625,1.0,278.1499938964844,283.5927734375,299.20245361328125,305.1004333496094,293.1499938964844,293.1499938964844,278.1499938964844,35997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240732789039612,1.0,0.0,0.0,3.996334791183472,3.996362447738648,1.0656559652488795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14507.18359375,0.0,1953.680908203125,1895.4371337890625,0.0,3626.700927734375,0.9831714630126952,1.0,0.0,3.0,1.0,0.0
17753220,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.7981643080711365,0.326617956161499,0.2966020107269287,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8681108355522156,0.4255478978157043,0.4051858782768249,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.8528663516044617,0.4028922617435455,0.2836087048053741,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8418601751327515,0.3867250978946686,0.3687161803245544,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.6874070763587952,0.2063491344451904,0.9443717002868652,285.2832336425781,284.95001220703125,298.9498291015625,296.2344665527344,298.9486389160156,299.19757080078125,285.28436279296875,1.0,0.5390241742134094,1.0,1.0,0.0,1.0,-2.7595505714416504,2.7595443725585938,6.123413641034858e-06,2.1318185329437256,1.0,1.0,0.0,151.81765747070312,133.0,91322.3828125,0.0,1914.677001953125,1.0,278.1499938964844,283.61053466796875,299.2326965332031,305.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92370343208313,1.0,0.0,0.0,3.99638295173645,3.996410369873047,1.0656815447873669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14575.5234375,0.0,1953.7513427734373,1895.4371337890625,0.0,3623.2958984375,0.9831829071044922,1.0,0.0,3.0,1.0,0.0
17753280,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.7981643080711365,0.326617956161499,0.2966020107269287,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8681108355522156,0.4255478978157043,0.4051858782768249,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.8528663516044617,0.4028922617435455,0.2836087048053741,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.8418601751327515,0.3867250978946686,0.3687161803245544,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.6874070763587952,0.2063491344451904,0.9443717002868652,285.2832336425781,284.95001220703125,298.9498291015625,296.2344665527344,298.9486389160156,299.19757080078125,285.28436279296875,1.0,0.5390241742134094,1.0,1.0,0.0,1.0,-2.7595505714416504,2.7595443725585938,6.123413641034858e-06,2.1318185329437256,1.0,1.0,0.0,151.81765747070312,133.0,91322.3828125,0.0,1914.677001953125,1.0,278.1499938964844,283.61053466796875,299.2326965332031,305.1515197753906,293.1499938964844,293.1499938964844,278.1499938964844,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92370343208313,1.0,0.0,0.0,3.99638295173645,3.996410369873047,1.0656815447873669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14575.5234375,0.0,1953.7513427734373,1895.4371337890625,0.0,3623.2958984375,0.9831829071044922,1.0,0.0,3.0,1.0,0.0
17753340,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.811037003993988,0.3274290859699249,0.296977549791336,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.8824856281280518,0.4270609021186828,0.4062398672103882,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.8664060235023499,0.4040582478046417,0.2841472923755646,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8551204800605774,0.3881842195987701,0.3697220087051391,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.6988013982772827,0.2067862749099731,0.9445850253105164,285.30780029296875,284.95001220703125,299.0074462890625,296.2651672363281,299.0062866210937,299.2000427246094,285.30889892578125,1.0,0.5338224768638611,1.0,1.0,0.0,1.0,-2.7633814811706543,2.7633755207061768,6.140498499007663e-06,2.1348109245300293,1.0,1.0,0.0,143.0548553466797,121.0,91612.96875,0.0,1879.40185546875,1.0,278.1499938964844,283.6278991699219,299.2630920410156,305.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232779741287231,1.0,0.0,0.0,3.9964115619659424,3.996439218521118,1.0656968925104593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14642.8984375,0.0,1953.7935791015625,1895.4371337890625,0.0,3619.37841796875,0.9831897616386414,1.0,0.0,3.0,1.0,0.0
17753400,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.811037003993988,0.3274290859699249,0.296977549791336,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.8824856281280518,0.4270609021186828,0.4062398672103882,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.8664060235023499,0.4040582478046417,0.2841472923755646,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.8551204800605774,0.3881842195987701,0.3697220087051391,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.6988013982772827,0.2067862749099731,0.9445850253105164,285.30780029296875,284.95001220703125,299.0074462890625,296.2651672363281,299.0062866210937,299.2000427246094,285.30889892578125,1.0,0.5338224768638611,1.0,1.0,0.0,1.0,-2.7633814811706543,2.7633755207061768,6.140498499007663e-06,2.1348109245300293,1.0,1.0,0.0,143.0548553466797,121.0,91612.96875,0.0,1879.40185546875,1.0,278.1499938964844,283.6278991699219,299.2630920410156,305.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232779741287231,1.0,0.0,0.0,3.9964115619659424,3.996439218521118,1.0656968925104593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14642.8984375,0.0,1953.7935791015625,1895.4371337890625,0.0,3619.37841796875,0.9831897616386414,1.0,0.0,3.0,1.0,0.0
17753460,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.826564371585846,0.3283018171787262,0.2973597943782806,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.9012479782104492,0.4286376237869262,0.4073011875152588,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.884353518486023,0.4052821397781372,0.284687876701355,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.8727392554283142,0.3896986544132232,0.3707280158996582,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.7133172154426575,0.2072836458683014,0.9448267817497252,285.3323669433594,284.95001220703125,299.06500244140625,296.29571533203125,299.0638427734375,299.2027893066406,285.33349609375,1.0,0.5277547836303711,1.0,1.0,0.0,1.0,-2.7672653198242188,2.767259120941162,6.157843472465174e-06,2.137845039367676,1.0,1.0,0.0,132.9485321044922,109.0,91903.9375,0.0,1837.768798828125,1.0,278.1499938964844,283.645263671875,299.29351806640625,305.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228322505950928,1.0,0.0,0.0,3.996428966522217,3.9964563846588135,1.0657061011443147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14710.623046875,0.0,1953.81884765625,1895.4371337890625,0.0,3615.27294921875,0.9831938743591307,1.0,0.0,3.0,1.0,0.0
17753520,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3322448730469,0.826564371585846,0.3283018171787262,0.2973597943782806,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.9012479782104492,0.4286376237869262,0.4073011875152588,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.884353518486023,0.4052821397781372,0.284687876701355,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.8727392554283142,0.3896986544132232,0.3707280158996582,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.7133172154426575,0.2072836458683014,0.9448267817497252,285.3323669433594,284.95001220703125,299.06500244140625,296.29571533203125,299.0638427734375,299.2027893066406,285.33349609375,1.0,0.5277547836303711,1.0,1.0,0.0,1.0,-2.7672653198242188,2.767259120941162,6.157843472465174e-06,2.137845039367676,1.0,1.0,0.0,132.9485321044922,109.0,91903.9375,0.0,1837.768798828125,1.0,278.1499938964844,283.645263671875,299.29351806640625,305.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228322505950928,1.0,0.0,0.0,3.996428966522217,3.9964563846588135,1.0657061011443147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14710.623046875,0.0,1953.81884765625,1895.4371337890625,0.0,3615.27294921875,0.9831938743591307,1.0,0.0,3.0,1.0,0.0
17753580,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.845755934715271,0.3292274475097656,0.2977624535560608,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.926649570465088,0.4302748739719391,0.4083899259567261,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9071609377861024,0.4065581262111664,0.285243272781372,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.895243227481842,0.3912626504898071,0.3717516958713531,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7297541499137878,0.2078313529491424,0.9451611042022704,285.3572692871094,284.95001220703125,299.1224975585937,296.3261108398437,299.1213073730469,299.20574951171875,285.3583984375,1.0,0.5211963057518005,1.0,1.0,0.0,1.0,-2.7713568210601807,2.771350622177124,6.176144324854249e-06,2.141042232513428,1.0,1.0,0.0,122.09091186523438,97.0,92198.6796875,0.0,1792.7833251953125,1.0,278.1499938964844,283.6628723144531,299.3238830566406,305.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223859906196594,1.0,0.0,0.0,3.996439456939697,3.996467113494873,1.0657117854862008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14779.3232421875,0.0,1953.8343505859373,1895.4371337890625,0.0,3611.161376953125,0.9831963777542114,1.0,0.0,3.0,1.0,0.0
17753640,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.845755934715271,0.3292274475097656,0.2977624535560608,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.926649570465088,0.4302748739719391,0.4083899259567261,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9071609377861024,0.4065581262111664,0.285243272781372,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.895243227481842,0.3912626504898071,0.3717516958713531,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7297541499137878,0.2078313529491424,0.9451611042022704,285.3572692871094,284.95001220703125,299.1224975585937,296.3261108398437,299.1213073730469,299.20574951171875,285.3583984375,1.0,0.5211963057518005,1.0,1.0,0.0,1.0,-2.7713568210601807,2.771350622177124,6.176144324854249e-06,2.141042232513428,1.0,1.0,0.0,122.09091186523438,97.0,92198.6796875,0.0,1792.7833251953125,1.0,278.1499938964844,283.6628723144531,299.3238830566406,305.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223859906196594,1.0,0.0,0.0,3.996439456939697,3.996467113494873,1.0657117854862008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14779.3232421875,0.0,1953.8343505859373,1895.4371337890625,0.0,3611.161376953125,0.9831963777542114,1.0,0.0,3.0,1.0,0.0
17753700,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697814941406,0.8574531078338623,0.3297105133533478,0.2979747354984283,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699035644531,0.9422330856323242,0.4311184585094452,0.4089498519897461,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.9219387173652648,0.407216727733612,0.285529613494873,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.9088326096534728,0.3920641243457794,0.3722741603851318,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7392939925193787,0.2081237435340881,0.9453762769699096,285.3699035644531,284.95001220703125,299.15118408203125,296.3412170410156,299.1500244140625,299.207275390625,285.3710327148437,1.0,0.517788290977478,1.0,1.0,0.0,1.0,-2.77351713180542,2.773510932922364,6.185818165249657e-06,2.142730236053467,1.0,1.0,0.0,116.46272277832033,97.0,92348.1953125,0.0,1769.469482421875,1.0,278.1499938964844,283.6717834472656,299.3389892578125,305.32861328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221653938293456,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14814.171875,0.0,1953.8394775390625,1895.4371337890625,0.0,3609.128662109375,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
17753760,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.8709054589271545,0.3302031457424164,0.2981933355331421,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.9588106274604796,0.4319746196269989,0.4095190465450287,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.9389709234237672,0.4078853726387024,0.2858210802078247,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.9254747033119202,0.3928749859333038,0.3728029727935791,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.7502043843269348,0.208424687385559,0.9456186890602112,285.38262939453125,284.95001220703125,299.1798400878906,296.3562927246094,299.1786804199219,299.2088317871094,285.3837585449219,1.0,0.5143352746963501,1.0,1.0,0.0,1.0,-2.775741577148437,2.775735378265381,6.19578713667579e-06,2.1444685459136963,1.0,1.0,0.0,110.77076721191406,85.0,92498.890625,0.0,1745.9144287109375,1.0,278.1499938964844,283.6807861328125,299.3540954589844,305.35406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219478964805604,1.0,0.0,0.0,3.996445894241333,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14849.3095703125,0.0,1953.84375,1895.4371337890625,0.0,3607.1240234375,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17753820,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.8876859545707703,0.3307406604290008,0.298434168100357,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.9769585728645324,0.4329114258289337,0.4101435542106628,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.9587624669075012,0.4086102843284607,0.286137968301773,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.9459739923477172,0.3937518298625946,0.37337526679039,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.763961136341095,0.2087577581405639,0.9459137320518494,285.3963623046875,284.95001220703125,299.2104797363281,296.37237548828125,299.2093200683594,299.2104797363281,285.39752197265625,1.0,0.5105876922607422,1.0,1.0,0.0,1.0,-2.778205156326294,2.7781989574432373,6.206835223565577e-06,2.146392583847046,1.0,1.0,0.0,104.60131072998048,85.0,92661.796875,0.0,1720.4189453125,1.0,278.1499938964844,283.6905212402344,299.37017822265625,305.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217185378074646,1.0,0.0,0.0,3.996448278427124,3.9964759349823,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14887.2978515625,0.0,1953.847412109375,1895.4371337890625,0.0,3605.009765625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17753880,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.9044041633605956,0.3312102556228637,0.2986462116241455,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.9922466278076172,0.4337331652641296,0.410691887140274,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.9762112498283386,0.40924271941185,0.2864153683185577,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.964742124080658,0.3945158421993255,0.3738749325275421,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.7779276371002197,0.2090495079755783,0.9461832642555236,285.40826416015625,284.95001220703125,299.237060546875,296.3862609863281,299.23590087890625,299.21197509765625,285.4093933105469,1.0,0.5073148608207703,1.0,1.0,0.0,1.0,-2.780282974243164,2.7802767753601074,6.216167093953118e-06,2.1480185985565186,1.0,1.0,0.0,99.24583435058594,103.0,92801.875,0.0,1698.2161865234375,1.0,278.1499938964844,283.69891357421875,299.3841247558594,305.4050598144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215231537818908,1.0,0.0,0.0,3.996450185775757,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14920.1455078125,0.0,1953.85009765625,1895.4371337890625,0.0,3603.208251953125,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
17753940,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.9051939845085144,0.332200139760971,0.2995398938655853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9931581020355223,0.4355311095714569,0.4123682379722595,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9770399928092957,0.4105870723724365,0.2873542010784149,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.965912699699402,0.3961471915245056,0.3754149079322815,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.778578519821167,0.2096747457981109,0.9489972591400146,285.4408874511719,284.95001220703125,299.2940979003906,296.416015625,299.2929382324219,299.21490478515625,285.4425354003906,1.0,0.5096203684806824,1.0,1.0,0.0,1.0,-2.7898178100585938,2.789811611175537,6.25878237769939e-06,2.155342102050781,1.0,1.0,0.0,99.64502716064452,121.0,93207.953125,0.0,1714.380859375,1.0,278.1499938964844,283.7226257324219,299.4142761230469,305.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211690425872804,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15009.16796875,0.0,1953.8546142578125,1895.4371337890625,0.0,3599.94287109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17754000,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.9051939845085144,0.332200139760971,0.2995398938655853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9931581020355223,0.4355311095714569,0.4123682379722595,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9770399928092957,0.4105870723724365,0.2873542010784149,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.965912699699402,0.3961471915245056,0.3754149079322815,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.778578519821167,0.2096747457981109,0.9489972591400146,285.4408874511719,284.95001220703125,299.2940979003906,296.416015625,299.2929382324219,299.21490478515625,285.4425354003906,1.0,0.5096203684806824,1.0,1.0,0.0,1.0,-2.7898178100585938,2.789811611175537,6.25878237769939e-06,2.155342102050781,1.0,1.0,0.0,99.64502716064452,121.0,93207.953125,0.0,1714.380859375,1.0,278.1499938964844,283.7226257324219,299.4142761230469,305.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211690425872804,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15009.16796875,0.0,1953.8546142578125,1895.4371337890625,0.0,3599.94287109375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17754060,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8796589374542236,0.3315030038356781,0.300070583820343,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9698630571365356,0.4359584748744964,0.4138545989990234,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.949998378753662,0.4103001356124878,0.2880322337150574,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9376737475395204,0.3964094519615173,0.376712828874588,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7574805021286011,0.2094969302415847,0.951814830303192,284.8866882324219,284.95001220703125,299.3509521484375,296.4454650878906,298.58868408203125,299.2047424316406,284.841064453125,1.0,0.5161291360855103,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.798004627227783,1.7728142738342283,1.025190353393555,1.1404240131378174,0.9314285516738892,0.9314285516738892,0.0,108.31066131591795,139.0,81676.3203125,0.0,1764.602294921875,1.0,278.1499938964844,283.0985717773437,299.404296875,305.0435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36601.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151775240898132,1.0,0.0,0.0,3.990633964538574,3.990661382675171,1.0626176845107691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.2216796875,0.0,1951.1103515625,1895.4371337890625,0.0,3544.588623046875,0.9813058376312256,1.0,0.0,3.0,1.0,0.0
17754120,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8796589374542236,0.3315030038356781,0.300070583820343,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9698630571365356,0.4359584748744964,0.4138545989990234,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.949998378753662,0.4103001356124878,0.2880322337150574,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9376737475395204,0.3964094519615173,0.376712828874588,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7574805021286011,0.2094969302415847,0.951814830303192,284.8866882324219,284.95001220703125,299.3509521484375,296.4454650878906,298.58868408203125,299.2047424316406,284.841064453125,1.0,0.5161291360855103,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.798004627227783,1.7728142738342283,1.025190353393555,1.1404240131378174,0.9314285516738892,0.9314285516738892,0.0,108.31066131591795,139.0,81676.3203125,0.0,1764.602294921875,1.0,278.1499938964844,283.0985717773437,299.404296875,305.0435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36601.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151775240898132,1.0,0.0,0.0,3.990633964538574,3.990661382675171,1.0626176845107691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.2216796875,0.0,1951.1103515625,1895.4371337890625,0.0,3544.588623046875,0.9813058376312256,1.0,0.0,3.0,1.0,0.0
17754180,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.842742383480072,0.3276832997798919,0.2972829043865204,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.926564395427704,0.4334509968757629,0.4122392535209656,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.9050583243370056,0.406790554523468,0.2861359119415283,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.895032525062561,0.3938825726509094,0.3750870823860168,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7278807163238525,0.2074480801820755,0.946369767189026,284.68243408203125,284.95001220703125,299.4075927734375,296.47467041015625,297.67559814453125,299.16925048828125,284.7157897949219,1.0,0.5239874124526978,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.7819302082061768,0.3580045104026794,2.4239256381988525,-0.2690636813640594,0.6156896948814392,0.6156896948814392,0.0,123.0261459350586,157.0,57855.046875,0.0,1812.1678466796875,1.0,278.1499938964844,283.05438232421875,299.2303161621094,303.32342529296875,293.1499938964844,293.1499938964844,278.45001220703125,63947.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686227202415466,1.0,0.0,0.0,2.7497003078460693,2.7497217655181885,5.0450336175345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.177734375,0.0,900.7782592773438,1895.4371337890625,0.0,3109.890869140625,0.7382863163948059,1.0,0.0,3.0,1.0,0.0
17754240,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.842742383480072,0.3276832997798919,0.2972829043865204,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.926564395427704,0.4334509968757629,0.4122392535209656,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.9050583243370056,0.406790554523468,0.2861359119415283,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.895032525062561,0.3938825726509094,0.3750870823860168,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7278807163238525,0.2074480801820755,0.946369767189026,284.68243408203125,284.95001220703125,299.4075927734375,296.47467041015625,297.67559814453125,299.16925048828125,284.7157897949219,1.0,0.5239874124526978,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.7819302082061768,0.3580045104026794,2.4239256381988525,-0.2690636813640594,0.6156896948814392,0.6156896948814392,0.0,123.0261459350586,157.0,57855.046875,0.0,1812.1678466796875,1.0,278.1499938964844,283.05438232421875,299.2303161621094,303.32342529296875,293.1499938964844,293.1499938964844,278.45001220703125,63947.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686227202415466,1.0,0.0,0.0,2.7497003078460693,2.7497217655181885,5.0450336175345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.177734375,0.0,900.7782592773438,1895.4371337890625,0.0,3109.890869140625,0.7382863163948059,1.0,0.0,3.0,1.0,0.0
