time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8298386335372925,0.3275715410709381,0.2968669235706329,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.909717857837677,0.4336922168731689,0.412212997674942,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8899633884429932,0.406710684299469,0.28585284948349,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8803918957710266,0.3939744830131531,0.3749696612358093,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7166976928710938,0.207102358341217,0.9449120759963988,284.8390197753906,284.95001220703125,299.4358215332031,296.4891357421875,297.6789245605469,299.16522216796875,284.822021484375,1.0,0.5285688638687134,0.0,0.0,1.0,1.0,-2.77915358543396,1.982451976800803e-05,2.7791337966918945,-0.6262576580047607,0.6903460025787354,0.6903460025787354,0.0,130.14666748046875,157.0,58452.58203125,0.0,1843.521240234375,1.0,278.3733215332031,283.1679382324219,299.1885070800781,302.9364318847656,293.1499938964844,293.1499938964844,278.45001220703125,41353.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340315222740173,1.0,0.0,0.0,2.91078782081604,2.91080641746521,5.653461130350479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.94140625,0.0,887.7125854492188,1895.4371337890625,0.0,2786.006103515625,0.745306134223938,1.0,0.0,3.0,1.0,0.0
17754360,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8189396262168884,0.3277312517166137,0.297098159790039,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8964933156967163,0.4342326521873474,0.4128081500530243,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8771601915359497,0.4069353938102722,0.2860678434371948,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8679859042167664,0.3943330645561218,0.3754146099090576,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7063368558883667,0.2069398313760757,0.9449998736381532,284.97613525390625,284.95001220703125,299.4639892578125,296.5035400390625,297.6845092773437,299.1640930175781,284.95330810546875,1.0,0.5335547924041748,0.0158062297850847,0.0158062297850847,1.0,1.0,-2.7810394763946533,2.482849777152296e-05,2.7810146808624268,-0.626693069934845,0.7705586552619934,0.7705586552619934,0.0,137.42587280273438,175.0,58210.87890625,0.0,1880.9482421875,1.0,278.4310913085937,283.30517578125,299.265625,302.94091796875,293.1499938964844,293.1499938964844,278.75,34627.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130708932876587,1.0,0.0,0.0,2.8847124576568604,2.884729623794556,5.552626021199103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4326171875,0.0,828.658203125,1895.4371337890625,0.0,2591.501220703125,0.7391592860221863,1.0,0.0,3.0,1.0,0.0
17754420,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8080515265464783,0.3279806077480316,0.2976039350032806,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8840083479881287,0.434952825307846,0.4137513339519501,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.864982008934021,0.4072998762130737,0.2865252196788788,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8562391400337219,0.3948409855365753,0.3761650323867798,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6958823204040527,0.2068717032670974,0.9459887146949768,285.0332336425781,284.95001220703125,299.4940795898437,296.5188903808594,297.6915283203125,299.16436767578125,285.031494140625,1.0,0.5392848253250122,0.032733716070652,0.032733716070652,1.0,1.0,-2.78541898727417,0.0001587315055076,2.7852602005004883,-0.6275047659873962,0.814260721206665,0.814260721206665,0.0,145.44541931152344,175.0,57376.08203125,0.0,1925.893310546875,1.0,278.67950439453125,283.39666748046875,299.3458557128906,302.9170837402344,293.1499938964844,293.1499938964844,278.75,32820.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797815203666687,1.0,0.0,0.0,2.913737773895264,2.91375470161438,5.664926447934704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7021484375,0.0,838.947509765625,1895.4371337890625,0.0,2451.467041015625,0.7436996102333069,1.0,0.0,3.0,1.0,0.0
17754480,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7986727952957153,0.3281340003013611,0.2981042265892029,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8739566206932068,0.4355684518814087,0.4146778583526611,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8552725911140442,0.4075844287872314,0.2869923412799835,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8469047546386719,0.3952695429325104,0.3769117891788482,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6873673796653748,0.2068312168121338,0.9472406506538392,284.96893310546875,284.95001220703125,299.5201416015625,296.5321044921875,297.6976318359375,299.16473388671875,284.9732971191406,1.0,0.5444954037666321,0.0474186912178993,0.0474186912178993,1.0,1.0,-2.79009747505188,0.000675268121995,2.7894222736358643,-0.6279786229133606,0.7843202352523804,0.7843202352523804,0.0,152.6862335205078,178.0,57410.203125,0.0,1967.74658203125,1.0,278.7323303222656,283.3432006835937,299.4373474121094,303.08758544921875,293.1499938964844,293.1499938964844,279.04998779296875,34417.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932300567626953,1.0,0.0,0.0,2.968153715133667,2.9681715965271,5.878494562239212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.306640625,0.0,889.021728515625,1895.4371337890625,0.0,2409.69775390625,0.7523835301399231,1.0,0.0,3.0,1.0,0.0
17754540,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7864007949829102,0.3283961117267608,0.2987532317638397,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8613950610160828,0.4368949234485626,0.4163374900817871,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8430397510528564,0.4081627130508423,0.2877086400985718,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8352334499359131,0.396177589893341,0.3781827092170715,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6763177514076233,0.2067764699459076,0.948871612548828,284.9920654296875,284.95001220703125,299.57598876953125,296.560302734375,297.7105712890625,299.165283203125,284.990478515625,1.0,0.55157071352005,0.079031154513359,0.079031154513359,1.0,1.0,-2.797224283218384,0.0090743554756045,2.788149833679199,-0.6210227608680725,0.8416934013366699,0.8416934013366699,0.0,163.08120727539062,166.0,57560.06640625,0.0,2028.6783447265625,1.0,279.03497314453125,283.37457275390625,299.5372619628906,303.2074584960937,293.1499938964844,293.1499938964844,279.3500061035156,31865.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875447273254395,1.0,0.0,0.0,3.171361923217773,3.1713809967041016,6.710964726153179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.40234375,0.0,1036.1278076171875,1895.4371337890625,0.0,2358.13671875,0.79498291015625,1.0,0.0,3.0,1.0,0.0
17754600,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7864007949829102,0.3283961117267608,0.2987532317638397,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8613950610160828,0.4368949234485626,0.4163374900817871,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8430397510528564,0.4081627130508423,0.2877086400985718,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8352334499359131,0.396177589893341,0.3781827092170715,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6763177514076233,0.2067764699459076,0.948871612548828,284.9920654296875,284.95001220703125,299.57598876953125,296.560302734375,297.7105712890625,299.165283203125,284.990478515625,1.0,0.55157071352005,0.079031154513359,0.079031154513359,1.0,1.0,-2.797224283218384,0.0090743554756045,2.788149833679199,-0.6210227608680725,0.8416934013366699,0.8416934013366699,0.0,163.08120727539062,166.0,57560.06640625,0.0,2028.6783447265625,1.0,279.03497314453125,283.37457275390625,299.5372619628906,303.2074584960937,293.1499938964844,293.1499938964844,279.3500061035156,31865.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875447273254395,1.0,0.0,0.0,3.171361923217773,3.1713809967041016,6.710964726153179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.40234375,0.0,1036.1278076171875,1895.4371337890625,0.0,2358.13671875,0.79498291015625,1.0,0.0,3.0,1.0,0.0
17754660,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7854676246643066,0.3285854458808899,0.2989510893821716,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8610631227493286,0.4381798207759857,0.4175725877285003,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8422865271568298,0.4086703062057495,0.2880850434303283,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8347312211990356,0.397029846906662,0.3790169060230255,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.675317108631134,0.2067405581474304,0.9488177299499512,285.00360107421875,284.95001220703125,299.63153076171875,296.5881042480469,297.7232666015625,299.16558837890625,285.0000915527344,1.0,0.5521414875984192,0.083829142153263,0.083829142153263,1.0,1.0,-2.800340414047241,0.0134062776342034,2.7869341373443604,-0.6172454357147217,0.9002496600151062,0.9002496600151062,0.0,164.13333129882812,154.0,57549.171875,0.0,2038.7303466796875,1.0,279.3377685546875,283.3988952636719,299.5882873535156,303.2691345214844,293.1499938964844,293.1499938964844,279.04998779296875,30802.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858902812004089,1.0,0.0,0.0,3.390621423721313,3.390642166137696,7.670998911635252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.837890625,0.0,1227.166259765625,1895.4371337890625,0.0,2343.183349609375,0.8427326083183289,1.0,0.0,3.0,1.0,0.0
17754720,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7854676246643066,0.3285854458808899,0.2989510893821716,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8610631227493286,0.4381798207759857,0.4175725877285003,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8422865271568298,0.4086703062057495,0.2880850434303283,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8347312211990356,0.397029846906662,0.3790169060230255,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.675317108631134,0.2067405581474304,0.9488177299499512,285.00360107421875,284.95001220703125,299.63153076171875,296.5881042480469,297.7232666015625,299.16558837890625,285.0000915527344,1.0,0.5521414875984192,0.083829142153263,0.083829142153263,1.0,1.0,-2.800340414047241,0.0134062776342034,2.7869341373443604,-0.6172454357147217,0.9002496600151062,0.9002496600151062,0.0,164.13333129882812,154.0,57549.171875,0.0,2038.7303466796875,1.0,279.3377685546875,283.3988952636719,299.5882873535156,303.2691345214844,293.1499938964844,293.1499938964844,279.04998779296875,30802.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858902812004089,1.0,0.0,0.0,3.390621423721313,3.390642166137696,7.670998911635252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.837890625,0.0,1227.166259765625,1895.4371337890625,0.0,2343.183349609375,0.8427326083183289,1.0,0.0,3.0,1.0,0.0
17754780,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7897287607192993,0.3279278576374054,0.2983575463294983,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8664727210998535,0.4386687874794006,0.418029636144638,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8468363881111145,0.4083174467086792,0.2878440320491791,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8394569158554077,0.3971381485462188,0.3791088759899139,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6790239810943604,0.2063302844762802,0.9466189742088318,284.9073181152344,284.95001220703125,299.68670654296875,296.61553955078125,297.73095703125,299.1595764160156,284.9071655273437,1.0,0.5490366816520691,0.0886271372437477,0.0886271372437477,1.0,1.0,-2.797361373901367,0.0182482339441776,2.7791130542755127,-0.6115831136703491,0.8105553984642029,0.8105553984642029,0.0,160.08370971679688,142.0,57942.4453125,0.0,2014.52880859375,1.0,279.060546875,283.291259765625,299.6455078125,303.4429626464844,293.1499938964844,293.1499938964844,279.3500061035156,37968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961821556091309,1.0,0.0,0.0,3.275214433670044,3.275235414505005,7.15768862846744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4150390625,0.0,1168.02294921875,1895.4371337890625,0.0,2436.572021484375,0.8244075775146484,1.0,0.0,3.0,1.0,0.0
17754840,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7897287607192993,0.3279278576374054,0.2983575463294983,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8664727210998535,0.4386687874794006,0.418029636144638,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8468363881111145,0.4083174467086792,0.2878440320491791,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8394569158554077,0.3971381485462188,0.3791088759899139,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6790239810943604,0.2063302844762802,0.9466189742088318,284.9073181152344,284.95001220703125,299.68670654296875,296.61553955078125,297.73095703125,299.1595764160156,284.9071655273437,1.0,0.5490366816520691,0.0886271372437477,0.0886271372437477,1.0,1.0,-2.797361373901367,0.0182482339441776,2.7791130542755127,-0.6115831136703491,0.8105553984642029,0.8105553984642029,0.0,160.08370971679688,142.0,57942.4453125,0.0,2014.52880859375,1.0,279.060546875,283.291259765625,299.6455078125,303.4429626464844,293.1499938964844,293.1499938964844,279.3500061035156,37968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961821556091309,1.0,0.0,0.0,3.275214433670044,3.275235414505005,7.15768862846744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4150390625,0.0,1168.02294921875,1895.4371337890625,0.0,2436.572021484375,0.8244075775146484,1.0,0.0,3.0,1.0,0.0
17754900,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7938412427902222,0.3280337452888489,0.2981195449829101,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8712825775146484,0.4392812550067901,0.418276309967041,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8510910868644714,0.4085399806499481,0.2877475321292877,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8437276482582092,0.3975127935409546,0.3791558444499969,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6825641393661499,0.2063014358282089,0.945388674736023,285.003662109375,284.95001220703125,299.71417236328125,296.62908935546875,297.7373962402344,299.1597595214844,285.0046081542969,1.0,0.5466089248657227,0.09102613478899,0.09102613478899,1.0,1.0,-2.79582953453064,0.0211521629244089,2.774677276611328,-0.6083531379699707,0.8755638599395752,0.8755638599395752,0.0,156.6048583984375,142.0,57334.87890625,0.0,1995.4486083984373,1.0,279.29229736328125,283.3991394042969,299.6032409667969,303.2511291503906,293.1499938964844,293.1499938964844,279.3500061035156,33542.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905611395835876,1.0,0.0,0.0,3.3338942527771,3.333914995193481,7.416464882226137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8251953125,0.0,1192.3038330078125,1895.4371337890625,0.0,2385.4599609375,0.8348891735076904,1.0,0.0,3.0,1.0,0.0
17754960,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7995944619178772,0.3282515108585357,0.2981468737125397,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.877839982509613,0.4400461912155151,0.418792724609375,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8570082187652588,0.4088815450668335,0.2878505289554596,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8495901226997375,0.3979966640472412,0.3794261217117309,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6875086426734924,0.2063611298799514,0.9447402954101562,284.97802734375,284.95001220703125,299.7415466308594,296.6425170898437,297.7447814941406,299.1613464355469,284.9765319824219,1.0,0.5438854098320007,0.0933400765061378,0.0933400765061378,1.0,1.0,-2.796151161193848,0.024327689781785,2.7718234062194824,-0.6052341461181641,0.8724008202552795,0.8724008202552795,0.0,152.2799530029297,130.0,57434.51171875,0.0,1975.324462890625,1.0,279.3397216796875,283.37457275390625,299.62353515625,303.3164978027344,293.1499938964844,293.1499938964844,279.6499938964844,33371.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887513041496277,1.0,0.0,0.0,3.4029455184936523,3.4029667377471924,7.726864055257465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.21875,0.0,1256.9510498046875,1895.4371337890625,0.0,2369.0576171875,0.8477004170417786,1.0,0.0,3.0,1.0,0.0
17755020,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8070859909057617,0.3286042809486389,0.2981704771518707,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8864725828170776,0.4410559237003326,0.4194196760654449,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8648553490638733,0.4093800485134125,0.2879685163497925,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8573570251464844,0.3986438810825348,0.3797376155853271,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6940462589263916,0.20651176571846,0.9441343545913696,285.0653381347656,284.95001220703125,299.7720642089844,296.6574401855469,297.7537841796875,299.1640319824219,285.0637512207031,1.0,0.5405404567718506,0.0959316939115524,0.0959316939115524,1.0,1.0,-2.796719074249268,0.0283094495534896,2.7684097290039062,-0.6013641357421875,0.958036243915558,0.958036243915558,0.0,146.9335479736328,130.0,56937.76953125,0.0,1950.71240234375,1.0,279.603759765625,283.4739074707031,299.6191711425781,303.21649169921875,293.1499938964844,293.1499938964844,279.6499938964844,30537.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783338725566864,1.0,0.0,0.0,3.516237735748291,3.5162594318389893,8.249920142588962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.546875,0.0,1350.0054931640625,1895.4371337890625,0.0,2320.16796875,0.8722025752067566,1.0,0.0,3.0,1.0,0.0
17755080,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.813737154006958,0.3288646042346954,0.29828542470932,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.894433856010437,0.4418700039386749,0.4200370013713836,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8721813559532166,0.4097653329372406,0.2881393134593963,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8646007180213928,0.399155706167221,0.3800754249095917,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7000905275344849,0.2066540271043777,0.9439563751220704,285.02813720703125,284.95001220703125,299.7959899902344,296.6690673828125,297.76092529296875,299.16632080078125,285.0246887207031,1.0,0.5377839207649231,0.0979679673910141,0.0979679673910141,1.0,1.0,-2.797996997833252,0.0317930802702903,2.7662038803100586,-0.5981378555297852,0.9621659517288208,0.9621659517288208,0.0,142.37332153320312,118.0,57173.86328125,0.0,1930.969482421875,1.0,279.6402587890625,283.4362487792969,299.6553039550781,303.3158874511719,293.1499938964844,293.1499938964844,279.3500061035156,30966.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834028005599976,1.0,0.0,0.0,3.604247808456421,3.604270458221436,8.668073405715404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.4375,0.0,1445.6688232421875,1895.4371337890625,0.0,2320.7451171875,0.8911298513412476,1.0,0.0,3.0,1.0,0.0
17755140,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8282546997070312,0.3283261954784393,0.2976868748664856,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9136094450950624,0.4427096247673034,0.4206809997558594,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8894051313400269,0.4095252156257629,0.2878835499286651,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8818086981773376,0.3993622660636902,0.3801152110099792,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7138751149177551,0.2064722329378128,0.9418893456459044,284.8915710449219,284.95001220703125,299.8500061035156,296.6951599121094,297.7702331542969,299.1627197265625,284.89410400390625,1.0,0.5308689475059509,0.1025958582758903,0.1025958582758903,1.0,1.0,-2.795315980911255,0.0407407917082309,2.75457501411438,-0.5884417295455933,0.8477404117584229,0.8477404117584229,0.0,132.2163543701172,106.0,57755.0078125,0.0,1878.2335205078125,1.0,279.3578796386719,283.2912902832031,299.7222900390625,303.50750732421875,293.1499938964844,293.1499938964844,279.6499938964844,38478.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931197285652161,1.0,0.0,0.0,3.5073835849761963,3.507406711578369,8.208425015254761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8330078125,0.0,1398.036865234375,1895.4371337890625,0.0,2408.69482421875,0.8756596446037292,1.0,0.0,3.0,1.0,0.0
17755200,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8282546997070312,0.3283261954784393,0.2976868748664856,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9136094450950624,0.4427096247673034,0.4206809997558594,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8894051313400269,0.4095252156257629,0.2878835499286651,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8818086981773376,0.3993622660636902,0.3801152110099792,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7138751149177551,0.2064722329378128,0.9418893456459044,284.8915710449219,284.95001220703125,299.8500061035156,296.6951599121094,297.7702331542969,299.1627197265625,284.89410400390625,1.0,0.5308689475059509,0.1025958582758903,0.1025958582758903,1.0,1.0,-2.795315980911255,0.0407407917082309,2.75457501411438,-0.5884417295455933,0.8477404117584229,0.8477404117584229,0.0,132.2163543701172,106.0,57755.0078125,0.0,1878.2335205078125,1.0,279.3578796386719,283.2912902832031,299.7222900390625,303.50750732421875,293.1499938964844,293.1499938964844,279.6499938964844,38478.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931197285652161,1.0,0.0,0.0,3.5073835849761963,3.507406711578369,8.208425015254761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8330078125,0.0,1398.036865234375,1895.4371337890625,0.0,2408.69482421875,0.8756596446037292,1.0,0.0,3.0,1.0,0.0
17755260,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8415061235427856,0.3267205357551574,0.2960399687290191,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9332376718521118,0.4422726035118103,0.4200985431671142,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9056084156036376,0.4081134498119354,0.2867556810379028,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8979628682136536,0.3981508910655975,0.3788425922393799,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7244580984115601,0.2043417096138,0.9324737191200256,284.97900390625,284.95001220703125,299.9037780761719,296.720947265625,297.7685241699219,299.1449890136719,284.9771728515625,1.0,0.5225793719291687,0.106975682079792,0.106975682079792,1.0,1.0,-2.778446674346924,0.0502558015286922,2.728190898895264,-0.5750074982643127,0.9199668765068054,0.9199668765068054,0.0,122.94577026367188,94.0,56820.48828125,0.0,1807.921630859375,1.0,279.641357421875,283.3935852050781,299.6974792480469,303.3598937988281,293.1499938964844,293.1499938964844,279.3500061035156,33726.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846664786338806,1.0,0.0,0.0,3.62057113647461,3.6205942630767822,8.746764592615364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.36328125,0.0,1483.7994384765625,1895.4371337890625,0.0,2332.137451171875,0.8968079686164856,1.0,0.0,3.0,1.0,0.0
17755320,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8415061235427856,0.3267205357551574,0.2960399687290191,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9332376718521118,0.4422726035118103,0.4200985431671142,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9056084156036376,0.4081134498119354,0.2867556810379028,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8979628682136536,0.3981508910655975,0.3788425922393799,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7244580984115601,0.2043417096138,0.9324737191200256,284.97900390625,284.95001220703125,299.9037780761719,296.720947265625,297.7685241699219,299.1449890136719,284.9771728515625,1.0,0.5225793719291687,0.106975682079792,0.106975682079792,1.0,1.0,-2.778446674346924,0.0502558015286922,2.728190898895264,-0.5750074982643127,0.9199668765068054,0.9199668765068054,0.0,122.94577026367188,94.0,56820.48828125,0.0,1807.921630859375,1.0,279.641357421875,283.3935852050781,299.6974792480469,303.3598937988281,293.1499938964844,293.1499938964844,279.3500061035156,33726.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846664786338806,1.0,0.0,0.0,3.62057113647461,3.6205942630767822,8.746764592615364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.36328125,0.0,1483.7994384765625,1895.4371337890625,0.0,2332.137451171875,0.8968079686164856,1.0,0.0,3.0,1.0,0.0
17755380,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8601792454719543,0.3254703283309936,0.2945350706577301,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9586504101753236,0.4422171711921692,0.4196323454380035,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9298468828201294,0.4070540964603424,0.2857199609279632,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9211950898170472,0.3973453044891357,0.3776614665985107,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.738723635673523,0.2027821540832519,0.9231883883476256,284.8943176269531,284.95001220703125,299.9574890136719,296.7465515136719,297.7717590332031,299.13336181640625,284.8960876464844,1.0,0.5135390162467957,0.1113554984331131,0.1113554984331131,1.0,1.0,-2.7622530460357666,0.0610755644738674,2.7011775970458984,-0.5606021285057068,0.8251835107803345,0.8251835107803345,0.0,112.47496032714844,82.0,56762.38671875,0.0,1733.783447265625,1.0,279.3583374023437,283.30419921875,299.7521057128906,303.4799194335937,293.1499938964844,293.1499938964844,279.6499938964844,39982.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78963702917099,1.0,0.0,0.0,3.43746280670166,3.437485694885254,7.884412411840458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.775390625,0.0,1337.382080078125,1895.4371337890625,0.0,2377.081298828125,0.8618633151054382,1.0,0.0,3.0,1.0,0.0
17755440,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8601792454719543,0.3254703283309936,0.2945350706577301,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9586504101753236,0.4422171711921692,0.4196323454380035,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9298468828201294,0.4070540964603424,0.2857199609279632,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9211950898170472,0.3973453044891357,0.3776614665985107,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.738723635673523,0.2027821540832519,0.9231883883476256,284.8943176269531,284.95001220703125,299.9574890136719,296.7465515136719,297.7717590332031,299.13336181640625,284.8960876464844,1.0,0.5135390162467957,0.1113554984331131,0.1113554984331131,1.0,1.0,-2.7622530460357666,0.0610755644738674,2.7011775970458984,-0.5606021285057068,0.8251835107803345,0.8251835107803345,0.0,112.47496032714844,82.0,56762.38671875,0.0,1733.783447265625,1.0,279.3583374023437,283.30419921875,299.7521057128906,303.4799194335937,293.1499938964844,293.1499938964844,279.6499938964844,39982.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78963702917099,1.0,0.0,0.0,3.43746280670166,3.437485694885254,7.884412411840458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.775390625,0.0,1337.382080078125,1895.4371337890625,0.0,2377.081298828125,0.8618633151054382,1.0,0.0,3.0,1.0,0.0
17755500,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8731752634048462,0.3254438042640686,0.2940466701984405,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9737120866775512,0.4427383840084076,0.4196537733078003,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9462146759033204,0.4071086645126343,0.2853996455669403,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9376885890960692,0.3974573314189911,0.3773150444030761,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7487229108810425,0.202377364039421,0.9195882081985474,285.0066223144531,284.95001220703125,299.9843139648437,296.7593078613281,297.7777099609375,299.13299560546875,285.0087585449219,1.0,0.5089468955993652,0.1135454103350639,0.1135454103350639,1.0,1.0,-2.7565572261810303,0.0670635551214218,2.689493656158448,-0.5534406900405884,0.8995564579963684,0.8995564579963684,0.0,106.6792984008789,82.0,55973.65625,0.0,1697.9637451171875,1.0,279.596435546875,283.428955078125,299.71173095703125,303.2757873535156,293.1499938964844,293.1499938964844,279.6499938964844,34504.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819427847862244,1.0,0.0,0.0,3.4858787059783936,3.48590087890625,8.108075917334645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.638671875,0.0,1347.4378662109375,1895.4371337890625,0.0,2307.600830078125,0.8695868849754333,1.0,0.0,3.0,1.0,0.0
17755560,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8899697661399841,0.3255950212478637,0.2939209043979645,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9900745749473572,0.4434487819671631,0.4200354814529419,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9653964638710022,0.4073589146137237,0.2853629291057586,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.957518994808197,0.3977601230144501,0.3773094117641449,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.761896550655365,0.2021479457616806,0.9171263575553894,284.9880676269531,284.95001220703125,300.0111389160156,296.77203369140625,297.78533935546875,299.1349182128906,284.9862365722656,1.0,0.5044612288475037,0.1155862584710121,0.1155862584710121,1.0,1.0,-2.753852128982544,0.0730842277407646,2.680767774581909,-0.5468778610229492,0.9037264585494996,0.9037264585494996,0.0,100.48303985595705,100.0,55992.97265625,0.0,1664.811767578125,1.0,279.6412353515625,283.4098205566406,299.73699951171875,303.3399353027344,293.1499938964844,293.1499938964844,279.3500061035156,33697.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788177728652954,1.0,0.0,0.0,3.5525176525115967,3.552540302276612,8.421041570727539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.6455078125,0.0,1410.6253662109375,1895.4371337890625,0.0,2279.532470703125,0.8815008401870728,1.0,0.0,3.0,1.0,0.0
17755620,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8897134065628052,0.3250702321529388,0.293621301651001,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9906438589096068,0.4441827535629272,0.4208704829216003,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9653819799423218,0.4070896506309509,0.2852989435195923,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.957690179347992,0.3977462351322174,0.3774320781230926,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7611754536628723,0.2014781981706619,0.9143356680870056,284.9114074707031,284.95001220703125,300.064697265625,296.7973937988281,297.7960205078125,299.13287353515625,284.9120788574219,1.0,0.5047722458839417,0.1196679547429084,0.1196679547429084,1.0,1.0,-2.7512099742889404,0.0860433131456375,2.66516661643982,-0.5334240198135376,0.8246095776557922,0.8246095776557922,0.0,100.3683090209961,118.0,56279.70703125,0.0,1660.29443359375,1.0,279.3593139648437,283.3213195800781,299.8040466308594,303.4931030273437,293.1499938964844,293.1499938964844,279.6499938964844,39038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841596007347107,1.0,0.0,0.0,3.3959410190582275,3.395963191986084,7.695087447245896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.498046875,0.0,1289.6119384765625,1895.4371337890625,0.0,2327.566162109375,0.8520528078079224,1.0,0.0,3.0,1.0,0.0
17755680,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8897134065628052,0.3250702321529388,0.293621301651001,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9906438589096068,0.4441827535629272,0.4208704829216003,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9653819799423218,0.4070896506309509,0.2852989435195923,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.957690179347992,0.3977462351322174,0.3774320781230926,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7611754536628723,0.2014781981706619,0.9143356680870056,284.9114074707031,284.95001220703125,300.064697265625,296.7973937988281,297.7960205078125,299.13287353515625,284.9120788574219,1.0,0.5047722458839417,0.1196679547429084,0.1196679547429084,1.0,1.0,-2.7512099742889404,0.0860433131456375,2.66516661643982,-0.5334240198135376,0.8246095776557922,0.8246095776557922,0.0,100.3683090209961,118.0,56279.70703125,0.0,1660.29443359375,1.0,279.3593139648437,283.3213195800781,299.8040466308594,303.4931030273437,293.1499938964844,293.1499938964844,279.6499938964844,39038.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841596007347107,1.0,0.0,0.0,3.3959410190582275,3.395963191986084,7.695087447245896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.498046875,0.0,1289.6119384765625,1895.4371337890625,0.0,2327.566162109375,0.8520528078079224,1.0,0.0,3.0,1.0,0.0
17755740,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8709860444068909,0.3253159523010254,0.293933093547821,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9735146760940552,0.4456642866134643,0.4223586320877075,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9440991282463074,0.4075996279716491,0.2857183218002319,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9359360337257384,0.3983925580978393,0.3781519532203674,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7455863952636719,0.2012114375829696,0.913955807685852,284.9989318847656,284.95001220703125,300.11822509765625,296.8226013183594,297.8119506835937,299.13751220703125,284.9977722167969,1.0,0.5101327896118164,0.1237496435642242,0.1237496435642242,1.0,1.0,-2.75427794456482,0.1003855317831039,2.6538922786712646,-0.5199536681175232,0.9075474739074708,0.9075474739074708,0.0,107.4033432006836,136.0,55793.25390625,0.0,1697.755126953125,1.0,279.6404724121094,283.4183959960937,299.7947998046875,303.3806457519531,293.1499938964844,293.1499938964844,279.3500061035156,33153.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748575806617737,1.0,0.0,0.0,3.5306527614593506,3.530675172805786,8.317700803672778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.58203125,0.0,1383.7994384765625,1895.4371337890625,0.0,2244.09423828125,0.8763850927352905,1.0,0.0,3.0,1.0,0.0
17755800,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8709860444068909,0.3253159523010254,0.293933093547821,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9735146760940552,0.4456642866134643,0.4223586320877075,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9440991282463074,0.4075996279716491,0.2857183218002319,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9359360337257384,0.3983925580978393,0.3781519532203674,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7455863952636719,0.2012114375829696,0.913955807685852,284.9989318847656,284.95001220703125,300.11822509765625,296.8226013183594,297.8119506835937,299.13751220703125,284.9977722167969,1.0,0.5101327896118164,0.1237496435642242,0.1237496435642242,1.0,1.0,-2.75427794456482,0.1003855317831039,2.6538922786712646,-0.5199536681175232,0.9075474739074708,0.9075474739074708,0.0,107.4033432006836,136.0,55793.25390625,0.0,1697.755126953125,1.0,279.6404724121094,283.4183959960937,299.7947998046875,303.3806457519531,293.1499938964844,293.1499938964844,279.3500061035156,33153.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748575806617737,1.0,0.0,0.0,3.5306527614593506,3.530675172805786,8.317700803672778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.58203125,0.0,1383.7994384765625,1895.4371337890625,0.0,2244.09423828125,0.8763850927352905,1.0,0.0,3.0,1.0,0.0
17755860,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8450269103050232,0.3246614336967468,0.2939959168434143,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9435415863990784,0.4463839530944824,0.4236908555030823,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9113832712173462,0.4072725772857666,0.2859897911548614,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9041165709495544,0.3983347117900848,0.3787464201450348,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7244527339935303,0.2005982547998428,0.9139041900634766,284.9143371582031,284.95001220703125,300.1717224121094,296.8476867675781,297.8223571777344,299.13525390625,284.9150695800781,1.0,0.5184617042541504,0.1275002062320709,0.1275002062320709,1.0,1.0,-2.7569375038146973,0.1143850907683372,2.642552375793457,-0.5066114068031311,0.8281528353691101,0.8281528353691101,0.0,119.29552459716795,154.0,56274.98046875,0.0,1757.51220703125,1.0,279.359375,283.3189392089844,299.8615417480469,303.5497131347656,293.1499938964844,293.1499938964844,279.6499938964844,38623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816771268844604,1.0,0.0,0.0,3.397763252258301,3.397785425186157,7.703348501308938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8037109375,0.0,1288.5086669921875,1895.4371337890625,0.0,2305.21142578125,0.8520442247390747,1.0,0.0,3.0,1.0,0.0
17755920,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8450269103050232,0.3246614336967468,0.2939959168434143,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9435415863990784,0.4463839530944824,0.4236908555030823,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9113832712173462,0.4072725772857666,0.2859897911548614,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9041165709495544,0.3983347117900848,0.3787464201450348,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7244527339935303,0.2005982547998428,0.9139041900634766,284.9143371582031,284.95001220703125,300.1717224121094,296.8476867675781,297.8223571777344,299.13525390625,284.9150695800781,1.0,0.5184617042541504,0.1275002062320709,0.1275002062320709,1.0,1.0,-2.7569375038146973,0.1143850907683372,2.642552375793457,-0.5066114068031311,0.8281528353691101,0.8281528353691101,0.0,119.29552459716795,154.0,56274.98046875,0.0,1757.51220703125,1.0,279.359375,283.3189392089844,299.8615417480469,303.5497131347656,293.1499938964844,293.1499938964844,279.6499938964844,38623.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816771268844604,1.0,0.0,0.0,3.397763252258301,3.397785425186157,7.703348501308938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8037109375,0.0,1288.5086669921875,1895.4371337890625,0.0,2305.21142578125,0.8520442247390747,1.0,0.0,3.0,1.0,0.0
17755980,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8215375542640686,0.324739933013916,0.2944258749485016,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9122356176376344,0.4478129744529724,0.4254024624824524,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8833905458450317,0.407671570777893,0.2865414321422577,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8769035935401917,0.3988569676876068,0.3796413242816925,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7029930353164673,0.200277179479599,0.9146833419799804,285.0010986328125,284.95001220703125,300.22515869140625,296.8726501464844,297.8376770019531,299.1390686035156,284.9998474121094,1.0,0.5285065174102783,0.1312507688999176,0.1312507688999176,1.0,1.0,-2.7621798515319824,0.1291269063949585,2.6330528259277344,-0.4932562112808227,0.9122476577758788,0.9122476577758788,0.0,133.50843811035156,172.0,55856.32421875,0.0,1832.275146484375,1.0,279.6405334472656,283.414306640625,299.84912109375,303.4393615722656,293.1499938964844,293.1499938964844,279.3500061035156,32957.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732261419296265,1.0,0.0,0.0,3.538771390914917,3.5387938022613525,8.355997920261871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.1533203125,0.0,1390.8330078125,1895.4371337890625,0.0,2229.5400390625,0.8780538439750671,1.0,0.0,3.0,1.0,0.0
17756040,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8215375542640686,0.324739933013916,0.2944258749485016,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9122356176376344,0.4478129744529724,0.4254024624824524,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8833905458450317,0.407671570777893,0.2865414321422577,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8769035935401917,0.3988569676876068,0.3796413242816925,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7029930353164673,0.200277179479599,0.9146833419799804,285.0010986328125,284.95001220703125,300.22515869140625,296.8726501464844,297.8376770019531,299.1390686035156,284.9998474121094,1.0,0.5285065174102783,0.1312507688999176,0.1312507688999176,1.0,1.0,-2.7621798515319824,0.1291269063949585,2.6330528259277344,-0.4932562112808227,0.9122476577758788,0.9122476577758788,0.0,133.50843811035156,172.0,55856.32421875,0.0,1832.275146484375,1.0,279.6405334472656,283.414306640625,299.84912109375,303.4393615722656,293.1499938964844,293.1499938964844,279.3500061035156,32957.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732261419296265,1.0,0.0,0.0,3.538771390914917,3.5387938022613525,8.355997920261871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.1533203125,0.0,1390.8330078125,1895.4371337890625,0.0,2229.5400390625,0.8780538439750671,1.0,0.0,3.0,1.0,0.0
17756100,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8102068305015564,0.3243722915649414,0.2946122288703918,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8986776471138,0.4482178688049316,0.4262863397598266,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8705387115478516,0.4075000584125519,0.2868138253688812,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8643226623535156,0.3987979590892792,0.3800849318504333,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6921960115432739,0.1999693810939788,0.915220022201538,284.8739318847656,284.95001220703125,300.2518615722656,296.88507080078125,297.843017578125,299.13818359375,284.8712158203125,1.0,0.5339409112930298,0.1331260502338409,0.1331260502338409,1.0,1.0,-2.7649757862091064,0.1366689205169677,2.6283068656921387,-0.4863675832748413,0.8244847059249878,0.8244847059249878,0.0,141.35623168945312,172.0,56590.97265625,0.0,1873.522705078125,1.0,279.4007873535156,283.2723388671875,299.916015625,303.6669616699219,293.1499938964844,293.1499938964844,279.3500061035156,38001.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793102860450745,1.0,0.0,0.0,3.497058629989624,3.4970815181732178,8.160168363247067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.955078125,0.0,1383.925537109375,1895.4371337890625,0.0,2283.9501953125,0.8699926137924194,1.0,0.0,3.0,1.0,0.0
