time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7980904579162598,0.3238826096057892,0.2944830358028412,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8856630921363831,0.4485203623771667,0.4268925786018371,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8579623103141785,0.4072033166885376,0.2868504822254181,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8520736694335938,0.398612380027771,0.3802497982978821,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6814177632331848,0.1995807886123657,0.9151090383529664,284.91192626953125,284.95001220703125,300.2785339355469,296.8974609375,297.84747314453125,299.135986328125,284.9137878417969,1.0,0.5394323468208313,0.1348645538091659,0.1348645538091659,1.0,1.0,-2.7656590938568115,0.1435751169919967,2.622084140777588,-0.4796826243400574,0.8298728466033936,0.8298728466033936,0.0,149.79112243652344,190.0,56359.8984375,0.0,1914.311767578125,1.0,279.3590087890625,283.3115234375,299.9140625,303.6094055175781,293.1499938964844,293.1499938964844,279.6499938964844,38750.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780518114566803,1.0,0.0,0.0,3.407705545425415,3.4077277183532715,7.748495818304946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.3857421875,0.0,1299.15771484375,1895.4371337890625,0.0,2294.79345703125,0.8543086647987366,1.0,0.0,3.0,1.0,0.0
17756220,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7843750715255737,0.3238206505775451,0.2946037352085113,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8712061047554016,0.449430376291275,0.4279490113258362,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8442095518112183,0.4073757827281952,0.2871096432209015,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8386504650115967,0.3988240957260132,0.3806794583797455,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6693459153175354,0.1993120163679123,0.9154359698295592,285.02099609375,284.95001220703125,300.31268310546875,296.9132995605469,297.85693359375,299.13787841796875,285.0186462402344,1.0,0.5466417670249939,0.1370898336172104,0.1370898336172104,1.0,1.0,-2.7682888507843018,0.1525665074586868,2.615722179412842,-0.4714646935462951,0.9141722321510316,0.9141722321510316,0.0,160.6060028076172,190.0,55857.640625,0.0,1969.4310302734373,1.0,279.6168518066406,283.4256286621094,299.877197265625,303.4412841796875,293.1499938964844,293.1499938964844,279.6499938964844,32738.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730397582054138,1.0,0.0,0.0,3.5062029361724854,3.5062248706817627,8.202899266507302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.078125,0.0,1355.5517578125,1895.4371337890625,0.0,2227.87890625,0.8714861869812012,1.0,0.0,3.0,1.0,0.0
17756280,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7775993347167969,0.3238044083118438,0.2948490977287292,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8641090989112854,0.4499706625938415,0.4287206530570984,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8375025987625122,0.4075037539005279,0.2873949408531189,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8320656418800354,0.3989710509777069,0.3810777068138122,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6634026765823364,0.199184849858284,0.9160228371620178,285.0013732910156,284.95001220703125,300.3318786621094,296.92218017578125,297.86248779296875,299.13934326171875,285.0000305175781,1.0,0.5508036017417908,0.1383415609598159,0.1383415609598159,1.0,1.0,-2.771037578582764,0.1577526777982711,2.6132848262786865,-0.4669646620750427,0.9156861901283264,0.9156861901283264,0.0,166.67530822753906,178.0,55963.40234375,0.0,2002.4471435546875,1.0,279.640625,283.4081115722656,299.8996276855469,303.4974060058594,293.1499938964844,293.1499938964844,279.3500061035156,32940.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722120881080627,1.0,0.0,0.0,3.551542043685913,3.551564693450928,8.416416790169023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.013671875,0.0,1404.091552734375,1895.4371337890625,0.0,2220.5068359375,0.8808730840682983,1.0,0.0,3.0,1.0,0.0
17756340,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7712402939796448,0.322909951210022,0.2944364547729492,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8583155274391174,0.4506880044937134,0.4297908246517181,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8315204977989197,0.4070290029048919,0.287365972995758,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8262361288070679,0.3986541330814361,0.3811678290367126,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6577721834182739,0.1984549611806869,0.9142104983329772,284.9097595214844,284.95001220703125,300.3851928710937,296.94677734375,297.872314453125,299.1363220214844,284.9106750488281,1.0,0.5532680749893188,0.1418185532093048,0.1418185532093048,1.0,1.0,-2.769735097885132,0.1711061894893646,2.598628759384156,-0.4533860981464386,0.8305655121803284,0.8305655121803284,0.0,172.087646484375,166.0,56411.51953125,0.0,2025.8209228515625,1.0,279.3591613769531,283.30328369140625,299.9626770019531,303.6631164550781,293.1499938964844,293.1499938964844,279.6499938964844,38744.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794539332389832,1.0,0.0,0.0,3.418944835662842,3.4189672470092773,7.79969298037031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2705078125,0.0,1310.2125244140625,1895.4371337890625,0.0,2285.23876953125,0.8567454814910889,1.0,0.0,3.0,1.0,0.0
17756400,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7712402939796448,0.322909951210022,0.2944364547729492,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8583155274391174,0.4506880044937134,0.4297908246517181,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8315204977989197,0.4070290029048919,0.287365972995758,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8262361288070679,0.3986541330814361,0.3811678290367126,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6577721834182739,0.1984549611806869,0.9142104983329772,284.9097595214844,284.95001220703125,300.3851928710937,296.94677734375,297.872314453125,299.1363220214844,284.9106750488281,1.0,0.5532680749893188,0.1418185532093048,0.1418185532093048,1.0,1.0,-2.769735097885132,0.1711061894893646,2.598628759384156,-0.4533860981464386,0.8305655121803284,0.8305655121803284,0.0,172.087646484375,166.0,56411.51953125,0.0,2025.8209228515625,1.0,279.3591613769531,283.30328369140625,299.9626770019531,303.6631164550781,293.1499938964844,293.1499938964844,279.6499938964844,38744.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794539332389832,1.0,0.0,0.0,3.418944835662842,3.4189672470092773,7.79969298037031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2705078125,0.0,1310.2125244140625,1895.4371337890625,0.0,2285.23876953125,0.8567454814910889,1.0,0.0,3.0,1.0,0.0
17756460,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7736499309539795,0.322965919971466,0.2941709160804748,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.86194908618927,0.4522441923618316,0.4309411644935608,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8342071175575256,0.4074684977531433,0.2874262034893036,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8289144039154053,0.3990780115127563,0.3812720477581024,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6594599485397339,0.1981508731842041,0.9118035435676576,284.9969177246094,284.95001220703125,300.4384765625,296.97125244140625,297.88836669921875,299.1409606933594,284.9955444335937,1.0,0.551272988319397,0.1451309919357299,0.1451309919357299,1.0,1.0,-2.7680985927581787,0.1834407895803451,2.584657669067383,-0.4409713447093963,0.9123356342315674,0.9123356342315674,0.0,169.56385803222656,154.0,55870.2109375,0.0,2011.1954345703125,1.0,279.64068603515625,283.4013061523437,299.94677734375,303.5417175292969,293.1499938964844,293.1499938964844,279.3500061035156,33165.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707770466804504,1.0,0.0,0.0,3.552010059356689,3.552032709121704,8.418634820372972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.615234375,0.0,1406.2177734375,1895.4371337890625,0.0,2207.741455078125,0.8811606764793396,1.0,0.0,3.0,1.0,0.0
17756520,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7736499309539795,0.322965919971466,0.2941709160804748,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.86194908618927,0.4522441923618316,0.4309411644935608,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8342071175575256,0.4074684977531433,0.2874262034893036,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8289144039154053,0.3990780115127563,0.3812720477581024,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6594599485397339,0.1981508731842041,0.9118035435676576,284.9969177246094,284.95001220703125,300.4384765625,296.97125244140625,297.88836669921875,299.1409606933594,284.9955444335937,1.0,0.551272988319397,0.1451309919357299,0.1451309919357299,1.0,1.0,-2.7680985927581787,0.1834407895803451,2.584657669067383,-0.4409713447093963,0.9123356342315674,0.9123356342315674,0.0,169.56385803222656,154.0,55870.2109375,0.0,2011.1954345703125,1.0,279.64068603515625,283.4013061523437,299.94677734375,303.5417175292969,293.1499938964844,293.1499938964844,279.3500061035156,33165.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707770466804504,1.0,0.0,0.0,3.552010059356689,3.552032709121704,8.418634820372972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.615234375,0.0,1406.2177734375,1895.4371337890625,0.0,2207.741455078125,0.8811606764793396,1.0,0.0,3.0,1.0,0.0
17756580,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7799961566925049,0.3223134279251098,0.2935249209403991,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8700475692749023,0.4531506597995758,0.4317160546779632,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8409120440483093,0.4072366654872894,0.2872148156166076,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8355631828308105,0.3989270627498626,0.3810428977012634,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6646524667739868,0.1976210474967956,0.908626914024353,284.9093017578125,284.95001220703125,300.4917297363281,296.9956359863281,297.8998413085937,299.13995361328125,284.91015625,1.0,0.5466585755348206,0.1484434306621551,0.1484434306621551,1.0,1.0,-2.763911962509156,0.1948990374803543,2.5690128803253174,-0.4287524223327636,0.8280531167984009,0.8280531167984009,0.0,163.28265380859375,142.0,56247.07421875,0.0,1974.8033447265625,1.0,279.35919189453125,283.3016052246094,300.0089111328125,303.6997985839844,293.1499938964844,293.1499938964844,279.6499938964844,38888.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774588465690613,1.0,0.0,0.0,3.410537004470825,3.4105594158172607,7.761378242321371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5810546875,0.0,1302.9122314453125,1895.4371337890625,0.0,2267.35498046875,0.8550552725791931,1.0,0.0,3.0,1.0,0.0
17756640,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7799961566925049,0.3223134279251098,0.2935249209403991,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8700475692749023,0.4531506597995758,0.4317160546779632,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8409120440483093,0.4072366654872894,0.2872148156166076,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8355631828308105,0.3989270627498626,0.3810428977012634,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6646524667739868,0.1976210474967956,0.908626914024353,284.9093017578125,284.95001220703125,300.4917297363281,296.9956359863281,297.8998413085937,299.13995361328125,284.91015625,1.0,0.5466585755348206,0.1484434306621551,0.1484434306621551,1.0,1.0,-2.763911962509156,0.1948990374803543,2.5690128803253174,-0.4287524223327636,0.8280531167984009,0.8280531167984009,0.0,163.28265380859375,142.0,56247.07421875,0.0,1974.8033447265625,1.0,279.35919189453125,283.3016052246094,300.0089111328125,303.6997985839844,293.1499938964844,293.1499938964844,279.6499938964844,38888.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774588465690613,1.0,0.0,0.0,3.410537004470825,3.4105594158172607,7.761378242321371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.5810546875,0.0,1302.9122314453125,1895.4371337890625,0.0,2267.35498046875,0.8550552725791931,1.0,0.0,3.0,1.0,0.0
17756700,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7846392393112183,0.3223822116851806,0.2932288646697998,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8757314682006836,0.4539576470851898,0.4321161210536957,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.845745861530304,0.4075012505054474,0.2871235311031341,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8403151035308838,0.399157166481018,0.380922794342041,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6684945821762085,0.197523221373558,0.9069628119468688,285.0172424316406,284.95001220703125,300.5183410644531,297.0077819824219,297.9080810546875,299.1424255371094,285.0194091796875,1.0,0.5437132120132446,0.1500996500253677,0.1500996500253677,1.0,1.0,-2.7617785930633545,0.2003602385520935,2.561418533325196,-0.4229950606822967,0.9034210443496704,0.9034210443496704,0.0,159.09796142578125,142.0,55577.90234375,0.0,1951.6746826171875,1.0,279.5959777832031,283.42169189453125,299.9691772460937,303.5072631835937,293.1499938964844,293.1499938964844,279.6499938964844,33869.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707549929618835,1.0,0.0,0.0,3.467491149902344,3.467513084411621,8.022764177439967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.017578125,0.0,1324.296142578125,1895.4371337890625,0.0,2207.545654296875,0.8649325370788574,1.0,0.0,3.0,1.0,0.0
17756760,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.790739119052887,0.3225805163383484,0.2932125031948089,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8829664587974548,0.4548922181129455,0.4327865540981293,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8520436882972717,0.4079095721244812,0.2872503697872162,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.846463143825531,0.399513840675354,0.3810465633869171,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6735619902610779,0.1975190341472625,0.9059213995933532,284.997314453125,284.95001220703125,300.5449523925781,297.0199279785156,297.91729736328125,299.14630126953125,284.9952392578125,1.0,0.5405808091163635,0.1517195105552673,0.1517195105552673,1.0,1.0,-2.7616126537323,0.2057636976242065,2.555849075317383,-0.4177130758762359,0.9100683927536012,0.9100683927536012,0.0,154.23728942871094,130.0,55713.71875,0.0,1928.49169921875,1.0,279.6410827636719,283.3997802734375,299.99346923828125,303.5783996582031,293.1499938964844,293.1499938964844,279.3500061035156,33098.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684717178344727,1.0,0.0,0.0,3.544663429260254,3.544685840606689,8.383846079595969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.3046875,0.0,1398.0184326171875,1895.4371337890625,0.0,2187.279052734375,0.879295289516449,1.0,0.0,3.0,1.0,0.0
17756820,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8036590218544006,0.3220974206924438,0.2925917506217956,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.898596465587616,0.4559531509876251,0.4335704445838928,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8658093810081482,0.4078814387321472,0.2870800793170929,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8599567413330078,0.3994988799095154,0.3808083236217499,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.68464595079422,0.1971663981676101,0.902881383895874,284.9105224609375,284.95001220703125,300.5981750488281,297.0440673828125,297.9297790527344,299.1464233398437,284.9113464355469,1.0,0.5336300134658813,0.1549592167139053,0.1549592167139053,1.0,1.0,-2.757669448852539,0.2154474258422851,2.542222023010254,-0.4073854386806488,0.8267903327941895,0.8267903327941895,0.0,144.249267578125,118.0,56095.06640625,0.0,1875.2696533203125,1.0,279.3593139648437,283.3017272949219,300.0570983886719,303.73834228515625,293.1499938964844,293.1499938964844,279.6499938964844,38851.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751491665840149,1.0,0.0,0.0,3.401396036148072,3.401418447494507,7.719830250607629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.818359375,0.0,1293.65625,1895.4371337890625,0.0,2246.69873046875,0.8530189990997314,1.0,0.0,3.0,1.0,0.0
17756880,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8036590218544006,0.3220974206924438,0.2925917506217956,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.898596465587616,0.4559531509876251,0.4335704445838928,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8658093810081482,0.4078814387321472,0.2870800793170929,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8599567413330078,0.3994988799095154,0.3808083236217499,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.68464595079422,0.1971663981676101,0.902881383895874,284.9105224609375,284.95001220703125,300.5981750488281,297.0440673828125,297.9297790527344,299.1464233398437,284.9113464355469,1.0,0.5336300134658813,0.1549592167139053,0.1549592167139053,1.0,1.0,-2.757669448852539,0.2154474258422851,2.542222023010254,-0.4073854386806488,0.8267903327941895,0.8267903327941895,0.0,144.249267578125,118.0,56095.06640625,0.0,1875.2696533203125,1.0,279.3593139648437,283.3017272949219,300.0570983886719,303.73834228515625,293.1499938964844,293.1499938964844,279.6499938964844,38851.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751491665840149,1.0,0.0,0.0,3.401396036148072,3.401418447494507,7.719830250607629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.818359375,0.0,1293.65625,1895.4371337890625,0.0,2246.69873046875,0.8530189990997314,1.0,0.0,3.0,1.0,0.0
17756940,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.81986004114151,0.3224883675575256,0.2923265099525451,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.920003056526184,0.4578191637992859,0.4346873462200165,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8842536211013794,0.4087245762348175,0.2871822416782379,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.878027081489563,0.4001889228820801,0.380838394165039,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6992607116699219,0.1972055435180664,0.9004656076431274,284.99713134765625,284.95001220703125,300.6513671875,297.0681457519531,297.94781494140625,299.1534729003906,284.995849609375,1.0,0.5261978507041931,0.1581989228725433,0.1581989228725433,1.0,1.0,-2.7559425830841064,0.2244840115308761,2.531458616256714,-0.3983273208141327,0.9083240032196044,0.9083240032196044,0.0,133.11463928222656,106.0,55582.875,0.0,1820.2176513671875,1.0,279.6405334472656,283.3992614746094,300.0427551269531,303.61962890625,293.1499938964844,293.1499938964844,279.3500061035156,33160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662891745567322,1.0,0.0,0.0,3.535400152206421,3.5354225635528564,8.340084605151787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1650390625,0.0,1388.7919921875,1895.4371337890625,0.0,2167.95751953125,0.8774361610412598,1.0,0.0,3.0,1.0,0.0
17757000,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.81986004114151,0.3224883675575256,0.2923265099525451,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.920003056526184,0.4578191637992859,0.4346873462200165,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8842536211013794,0.4087245762348175,0.2871822416782379,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.878027081489563,0.4001889228820801,0.380838394165039,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6992607116699219,0.1972055435180664,0.9004656076431274,284.99713134765625,284.95001220703125,300.6513671875,297.0681457519531,297.94781494140625,299.1534729003906,284.995849609375,1.0,0.5261978507041931,0.1581989228725433,0.1581989228725433,1.0,1.0,-2.7559425830841064,0.2244840115308761,2.531458616256714,-0.3983273208141327,0.9083240032196044,0.9083240032196044,0.0,133.11463928222656,106.0,55582.875,0.0,1820.2176513671875,1.0,279.6405334472656,283.3992614746094,300.0427551269531,303.61962890625,293.1499938964844,293.1499938964844,279.3500061035156,33160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662891745567322,1.0,0.0,0.0,3.535400152206421,3.5354225635528564,8.340084605151787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1650390625,0.0,1388.7919921875,1895.4371337890625,0.0,2167.95751953125,0.8774361610412598,1.0,0.0,3.0,1.0,0.0
17757060,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8375866413116455,0.3221087455749511,0.2917521893978119,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9461038708686828,0.4589826166629791,0.4355196356773376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9058976769447328,0.408850610256195,0.2870826423168182,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8993431925773621,0.4002585113048553,0.3806319236755371,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7157633900642395,0.1969697028398513,0.897740364074707,284.91143798828125,284.95001220703125,300.7045288085937,297.0921325683594,297.9604797363281,299.1539306640625,284.9122009277344,1.0,0.5184399485588074,0.1614069044589996,0.1614069044589996,1.0,1.0,-2.752614498138428,0.2321592271327972,2.5204553604125977,-0.3900931477546692,0.8263581991195679,0.8263581991195679,0.0,121.95970153808594,94.0,55992.890625,0.0,1762.723876953125,1.0,279.3593444824219,283.3010559082031,300.1057434082031,303.7807006835937,293.1499938964844,293.1499938964844,279.6499938964844,38797.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730621695518494,1.0,0.0,0.0,3.3959221839904785,3.395944356918335,7.695002182117605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3046875,0.0,1287.9114990234375,1895.4371337890625,0.0,2228.078857421875,0.8517814874649048,1.0,0.0,3.0,1.0,0.0
17757120,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8375866413116455,0.3221087455749511,0.2917521893978119,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9461038708686828,0.4589826166629791,0.4355196356773376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9058976769447328,0.408850610256195,0.2870826423168182,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8993431925773621,0.4002585113048553,0.3806319236755371,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7157633900642395,0.1969697028398513,0.897740364074707,284.91143798828125,284.95001220703125,300.7045288085937,297.0921325683594,297.9604797363281,299.1539306640625,284.9122009277344,1.0,0.5184399485588074,0.1614069044589996,0.1614069044589996,1.0,1.0,-2.752614498138428,0.2321592271327972,2.5204553604125977,-0.3900931477546692,0.8263581991195679,0.8263581991195679,0.0,121.95970153808594,94.0,55992.890625,0.0,1762.723876953125,1.0,279.3593444824219,283.3010559082031,300.1057434082031,303.7807006835937,293.1499938964844,293.1499938964844,279.6499938964844,38797.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730621695518494,1.0,0.0,0.0,3.3959221839904785,3.395944356918335,7.695002182117605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3046875,0.0,1287.9114990234375,1895.4371337890625,0.0,2228.078857421875,0.8517814874649048,1.0,0.0,3.0,1.0,0.0
17757180,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8614692091941833,0.3225819170475006,0.2915387749671936,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9761363863945008,0.4609376192092895,0.436695784330368,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9371429681777954,0.4098343253135681,0.2872641682624817,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9294008612632751,0.4010168313980102,0.3807023167610168,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7351746559143066,0.1971025168895721,0.8956390619277954,284.9975891113281,284.95001220703125,300.7577209472656,297.1159973144531,297.978515625,299.1611022949219,284.9963073730469,1.0,0.5105111598968506,0.1646148711442947,0.1646148711442947,1.0,1.0,-2.751542806625366,0.2390318363904953,2.5125110149383545,-0.3832482397556305,0.907967448234558,0.907967448234558,0.0,110.16294860839844,82.0,55503.5234375,0.0,1705.72607421875,1.0,279.6404724121094,283.3978881835937,300.0912170410156,303.66326904296875,293.1499938964844,293.1499938964844,279.3500061035156,33117.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643224000930786,1.0,0.0,0.0,3.5315968990325928,3.5316193103790283,8.322149938067014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9931640625,0.0,1384.5211181640625,1895.4371337890625,0.0,2150.59033203125,0.8765501976013184,1.0,0.0,3.0,1.0,0.0
17757240,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8614692091941833,0.3225819170475006,0.2915387749671936,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9761363863945008,0.4609376192092895,0.436695784330368,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9371429681777954,0.4098343253135681,0.2872641682624817,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9294008612632751,0.4010168313980102,0.3807023167610168,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7351746559143066,0.1971025168895721,0.8956390619277954,284.9975891113281,284.95001220703125,300.7577209472656,297.1159973144531,297.978515625,299.1611022949219,284.9963073730469,1.0,0.5105111598968506,0.1646148711442947,0.1646148711442947,1.0,1.0,-2.751542806625366,0.2390318363904953,2.5125110149383545,-0.3832482397556305,0.907967448234558,0.907967448234558,0.0,110.16294860839844,82.0,55503.5234375,0.0,1705.72607421875,1.0,279.6404724121094,283.3978881835937,300.0912170410156,303.66326904296875,293.1499938964844,293.1499938964844,279.3500061035156,33117.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643224000930786,1.0,0.0,0.0,3.5315968990325928,3.5316193103790283,8.322149938067014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.9931640625,0.0,1384.5211181640625,1895.4371337890625,0.0,2150.59033203125,0.8765501976013184,1.0,0.0,3.0,1.0,0.0
17757300,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8761041760444641,0.3224728405475616,0.2914266586303711,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.990794003009796,0.4616008400917053,0.437286764383316,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9551953673362732,0.4100095331668854,0.2873677015304565,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.947668433189392,0.4011279046535492,0.3807517886161804,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7466898560523987,0.1970544308423996,0.8947333097457886,284.8712158203125,284.95001220703125,300.7843017578125,297.1278991699219,297.9851989746094,299.16192626953125,284.8686218261719,1.0,0.5065351724624634,0.1662188619375229,0.1662188619375229,1.0,1.0,-2.751217842102051,0.2420515418052673,2.5091664791107178,-0.3801811635494232,0.8196596503257751,0.8196596503257751,0.0,104.27397918701172,82.0,56180.078125,0.0,1677.5977783203125,1.0,279.4010314941406,283.2581787109375,300.1573791503906,303.8869323730469,293.1499938964844,293.1499938964844,279.3500061035156,38288.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702495455741882,1.0,0.0,0.0,3.484121084213257,3.4841439723968506,8.09990240213665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3896484375,0.0,1372.675537109375,1895.4371337890625,0.0,2203.0546875,0.8672892451286316,1.0,0.0,3.0,1.0,0.0
17757360,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8884840607643127,0.3222601413726806,0.2910597026348114,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.4622568488121032,0.434972733259201,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9691239595413208,0.41007861495018,0.2872799932956695,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9620622992515564,0.4011304974555969,0.380581796169281,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7565906643867493,0.1969332844018936,0.8934149146080017,284.9093933105469,284.95001220703125,300.8108825683594,297.1398010253906,297.9903259277344,299.1615600585937,284.9100036621094,1.0,0.5021769404411316,0.1678369045257568,0.1678369045257568,1.0,1.0,-2.743124008178711,0.2436606585979461,2.4994633197784424,-0.3760752379894256,0.8245490789413452,0.8245490789413452,0.0,99.53617095947266,100.0,55849.453125,0.0,1645.287353515625,1.0,279.359130859375,283.2978210449219,300.1544189453125,303.8249816894531,293.1499938964844,293.1499938964844,279.6499938964844,38968.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712334990501404,1.0,0.0,0.0,3.390497922897339,3.390519857406616,7.670439572393661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.56640625,0.0,1283.8011474609375,1895.4371337890625,0.0,2211.799560546875,0.8507030606269836,1.0,0.0,3.0,1.0,0.0
17757420,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8913434147834778,0.3225897848606109,0.291091114282608,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.4646109640598297,0.4310246109962463,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9723652005195618,0.4108221530914306,0.2875867187976837,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9653268456459044,0.4016629159450531,0.3808404803276062,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7588140964508057,0.1970329731702804,0.8931559920310974,285.01129150390625,284.95001220703125,300.8491516113281,297.1568908691406,298.00689697265625,299.1702880859375,285.0083923339844,1.0,0.5020505785942078,0.1701668798923492,0.1701668798923492,1.0,1.0,-2.7417516708374023,0.2475845068693161,2.4941670894622803,-0.3728324174880981,0.904666006565094,0.904666006565094,0.0,98.5133056640625,100.0,55275.0078125,0.0,1636.7001953125,1.0,279.6246032714844,283.40850830078125,300.1188659667969,303.6576232910156,293.1499938964844,293.1499938964844,279.6499938964844,32860.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627999186515808,1.0,0.0,0.0,3.4931182861328125,3.49314022064209,8.141789180626802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.5830078125,0.0,1343.052490234375,1895.4371337890625,0.0,2137.175537109375,0.8681967258453369,1.0,0.0,3.0,1.0,0.0
17757480,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8902602195739746,0.3227216005325317,0.2912595868110657,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.4654515981674194,0.4328054785728454,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9713487029075624,0.4111296236515045,0.2878336012363434,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.964195966720581,0.4018872380256653,0.3810909688472748,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7578922510147095,0.1970904022455215,0.893524706363678,284.9972229003906,284.95001220703125,300.8640441894531,297.1635131835937,298.01300048828125,299.1736145019531,284.9964294433594,1.0,0.5029787421226501,0.1710729748010635,0.1710729748010635,1.0,1.0,-2.7451283931732178,0.2497188448905944,2.4954094886779785,-0.3715641498565674,0.9053158164024352,0.9053158164024352,0.0,99.0407943725586,118.0,55360.40234375,0.0,1644.0894775390625,1.0,279.64044189453125,283.39703369140625,300.1373291015625,303.699462890625,293.1499938964844,293.1499938964844,279.3500061035156,33178.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621533274650574,1.0,0.0,0.0,3.522645950317383,3.52266812324524,8.280017596007383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.150390625,0.0,1375.6712646484375,1895.4371337890625,0.0,2131.486083984375,0.8745109438896179,1.0,0.0,3.0,1.0,0.0
17757540,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8736647963523865,0.3223772346973419,0.2913710176944732,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9914471507072448,0.4663164317607879,0.441929280757904,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9536263942718506,0.411451518535614,0.2883740067481994,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9456191658973694,0.4020090997219085,0.381615400314331,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7446926832199097,0.1969182789325714,0.8943685293197632,284.9173889160156,284.95001220703125,300.9172058105469,297.1871337890625,298.0235290527344,299.1714172363281,284.918212890625,1.0,0.5094605088233948,0.1743090450763702,0.1743090450763702,1.0,1.0,-2.759643793106079,0.2578300535678863,2.5018138885498047,-0.3668583333492279,0.8316715359687805,0.8316715359687805,0.0,105.4481430053711,136.0,56122.2734375,0.0,1694.82421875,1.0,279.3593444824219,283.2979736328125,300.2045288085937,303.8828125,293.1499938964844,293.1499938964844,279.6499938964844,38248.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695596814155579,1.0,0.0,0.0,3.406008005142212,3.4060301780700684,7.740778755760402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1376953125,0.0,1293.9822998046875,1895.4371337890625,0.0,2196.928955078125,0.8534269332885742,1.0,0.0,3.0,1.0,0.0
17757600,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8736647963523865,0.3223772346973419,0.2913710176944732,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9914471507072448,0.4663164317607879,0.441929280757904,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9536263942718506,0.411451518535614,0.2883740067481994,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9456191658973694,0.4020090997219085,0.381615400314331,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7446926832199097,0.1969182789325714,0.8943685293197632,284.9173889160156,284.95001220703125,300.9172058105469,297.1871337890625,298.0235290527344,299.1714172363281,284.918212890625,1.0,0.5094605088233948,0.1743090450763702,0.1743090450763702,1.0,1.0,-2.759643793106079,0.2578300535678863,2.5018138885498047,-0.3668583333492279,0.8316715359687805,0.8316715359687805,0.0,105.4481430053711,136.0,56122.2734375,0.0,1694.82421875,1.0,279.3593444824219,283.2979736328125,300.2045288085937,303.8828125,293.1499938964844,293.1499938964844,279.6499938964844,38248.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695596814155579,1.0,0.0,0.0,3.406008005142212,3.4060301780700684,7.740778755760402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1376953125,0.0,1293.9822998046875,1895.4371337890625,0.0,2196.928955078125,0.8534269332885742,1.0,0.0,3.0,1.0,0.0
17757660,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8467146754264832,0.3226618468761444,0.2919258177280426,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9638417959213256,0.4677955210208893,0.4434904754161834,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9200350046157836,0.412468671798706,0.2892933785915375,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9117913246154784,0.4026374816894531,0.3825415670871734,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7230863571166992,0.1969283819198608,0.8963521718978882,285.0059509277344,284.95001220703125,300.97039794921875,297.210693359375,298.0377197265625,299.1740417480469,285.004638671875,1.0,0.5184540152549744,0.1775052994489669,0.1775052994489669,1.0,1.0,-2.7656707763671875,0.264679878950119,2.500990867614746,-0.3613834679126739,0.9197612404823304,0.9197612404823304,0.0,117.66307830810548,154.0,55790.1328125,0.0,1762.0462646484375,1.0,279.640625,283.39459228515625,300.1913146972656,303.7794189453125,293.1499938964844,293.1499938964844,279.3500061035156,32718.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619820833206177,1.0,0.0,0.0,3.553452253341675,3.5534746646881104,8.425472515227739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.5126953125,0.0,1404.4769287109375,1895.4371337890625,0.0,2129.980224609375,0.8811716437339783,1.0,0.0,3.0,1.0,0.0
17757720,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8467146754264832,0.3226618468761444,0.2919258177280426,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9638417959213256,0.4677955210208893,0.4434904754161834,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9200350046157836,0.412468671798706,0.2892933785915375,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9117913246154784,0.4026374816894531,0.3825415670871734,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7230863571166992,0.1969283819198608,0.8963521718978882,285.0059509277344,284.95001220703125,300.97039794921875,297.210693359375,298.0377197265625,299.1740417480469,285.004638671875,1.0,0.5184540152549744,0.1775052994489669,0.1775052994489669,1.0,1.0,-2.7656707763671875,0.264679878950119,2.500990867614746,-0.3613834679126739,0.9197612404823304,0.9197612404823304,0.0,117.66307830810548,154.0,55790.1328125,0.0,1762.0462646484375,1.0,279.640625,283.39459228515625,300.1913146972656,303.7794189453125,293.1499938964844,293.1499938964844,279.3500061035156,32718.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619820833206177,1.0,0.0,0.0,3.553452253341675,3.5534746646881104,8.425472515227739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.5126953125,0.0,1404.4769287109375,1895.4371337890625,0.0,2129.980224609375,0.8811716437339783,1.0,0.0,3.0,1.0,0.0
17757780,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8212074041366577,0.3219945430755615,0.2921087443828583,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9307180643081664,0.4687680602073669,0.4451472163200378,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8890425562858582,0.4126421511173248,0.2900084555149078,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.881659209728241,0.4024813771247864,0.383186012506485,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7000259757041931,0.1965174525976181,0.8978546857833862,284.91180419921875,284.95001220703125,301.0235900878906,297.2341613769531,298.047119140625,299.1705017089844,284.913818359375,1.0,0.5289982557296753,0.1807015687227249,0.1807015687227249,1.0,1.0,-2.771326780319214,0.2715917229652405,2.499735116958618,-0.3557879626750946,0.8354527950286865,0.8354527950286865,0.0,132.63021850585938,172.0,56410.265625,0.0,1841.298095703125,1.0,279.3585205078125,283.286376953125,300.2543029785156,303.95538330078125,293.1499938964844,293.1499938964844,279.6499938964844,38602.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700133323669434,1.0,0.0,0.0,3.4319186210632324,3.431941032409668,7.858999424570356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6572265625,0.0,1322.1138916015625,1895.4371337890625,0.0,2200.956787109375,0.8594952821731567,1.0,0.0,3.0,1.0,0.0
17757840,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8212074041366577,0.3219945430755615,0.2921087443828583,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9307180643081664,0.4687680602073669,0.4451472163200378,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8890425562858582,0.4126421511173248,0.2900084555149078,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.881659209728241,0.4024813771247864,0.383186012506485,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7000259757041931,0.1965174525976181,0.8978546857833862,284.91180419921875,284.95001220703125,301.0235900878906,297.2341613769531,298.047119140625,299.1705017089844,284.913818359375,1.0,0.5289982557296753,0.1807015687227249,0.1807015687227249,1.0,1.0,-2.771326780319214,0.2715917229652405,2.499735116958618,-0.3557879626750946,0.8354527950286865,0.8354527950286865,0.0,132.63021850585938,172.0,56410.265625,0.0,1841.298095703125,1.0,279.3585205078125,283.286376953125,300.2543029785156,303.95538330078125,293.1499938964844,293.1499938964844,279.6499938964844,38602.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700133323669434,1.0,0.0,0.0,3.4319186210632324,3.431941032409668,7.858999424570356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6572265625,0.0,1322.1138916015625,1895.4371337890625,0.0,2200.956787109375,0.8594952821731567,1.0,0.0,3.0,1.0,0.0
17757900,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8093560338020325,0.3219962120056152,0.2922103106975555,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9150702953338624,0.4696217775344848,0.4460524320602417,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8756515383720398,0.413070946931839,0.2903815507888794,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8683497309684753,0.4026583433151245,0.3834964632987976,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6888881921768188,0.1964142322540283,0.8984953761100769,285.0232849121094,284.95001220703125,301.0501708984375,297.2458801269531,298.0542907714844,299.17169189453125,285.0257873535156,1.0,0.534563422203064,0.1822996884584427,0.1822996884584427,1.0,1.0,-2.774123430252075,0.2750906646251678,2.499032735824585,-0.3530260026454925,0.9149649739265442,0.9149649739265442,0.0,140.66395568847656,172.0,55848.24609375,0.0,1883.6021728515625,1.0,279.5966186523437,283.40740966796875,300.2134094238281,303.7677917480469,293.1499938964844,293.1499938964844,279.6499938964844,33521.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638681530952454,1.0,0.0,0.0,3.4975357055664062,3.497557640075684,8.162394919963845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9423828125,0.0,1352.3009033203125,1895.4371337890625,0.0,2146.585205078125,0.8712721467018127,1.0,0.0,3.0,1.0,0.0
17757960,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.798304557800293,0.3221091330051422,0.2926021814346313,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9021746516227722,0.4706032276153564,0.4472696483135223,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8640788793563843,0.4136359989643097,0.2909905910491943,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8568485975265503,0.4029454588890075,0.3840645253658294,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6790633201599121,0.1963745057582855,0.8997452855110168,285.0069274902344,284.95001220703125,301.0767822265625,297.257568359375,298.0624389648437,299.17431640625,285.0049133300781,1.0,0.5403580069541931,0.1838276088237762,0.1838276088237762,1.0,1.0,-2.7789723873138428,0.2788363099098205,2.500136137008667,-0.3504390120506286,0.9266950488090516,0.9266950488090516,0.0,148.732666015625,190.0,56090.77734375,0.0,1929.392578125,1.0,279.6413879394531,283.386962890625,300.2370300292969,303.8447570800781,293.1499938964844,293.1499938964844,279.3500061035156,32680.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621692419052124,1.0,0.0,0.0,3.581446886062622,3.5814695358276367,8.558749300391355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.55859375,0.0,1433.8553466796875,1895.4371337890625,0.0,2131.62646484375,0.8872901797294617,1.0,0.0,3.0,1.0,0.0
