time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7767993807792664,0.32133948802948,0.2927823662757873,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8789235353469849,0.4716456234455108,0.4491442143917084,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8425717949867249,0.4138118326663971,0.2917816340923309,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8355684280395508,0.4026839137077331,0.3847025036811828,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6605852842330933,0.1958459615707397,0.9011576771736144,284.9096374511719,284.95001220703125,301.1300048828125,297.2808837890625,298.07177734375,299.1706848144531,284.91180419921875,1.0,0.5520671606063843,0.1868834495544433,0.1868834495544433,1.0,1.0,-2.784862518310547,0.2857603728771209,2.4991023540496826,-0.3448598384857178,0.8395287990570068,0.8395287990570068,0.0,166.14181518554688,178.0,56714.26171875,0.0,2021.330322265625,1.0,279.3582763671875,283.27642822265625,300.30059814453125,304.021484375,293.1499938964844,293.1499938964844,279.6499938964844,38660.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770129382610321,1.0,0.0,0.0,3.4586501121521,3.4586727619171143,7.981905696397007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.8701171875,0.0,1349.3843994140625,1895.4371337890625,0.0,2201.987060546875,0.8653972744941711,1.0,0.0,3.0,1.0,0.0
17758080,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7767993807792664,0.32133948802948,0.2927823662757873,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8789235353469849,0.4716456234455108,0.4491442143917084,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8425717949867249,0.4138118326663971,0.2917816340923309,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8355684280395508,0.4026839137077331,0.3847025036811828,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6605852842330933,0.1958459615707397,0.9011576771736144,284.9096374511719,284.95001220703125,301.1300048828125,297.2808837890625,298.07177734375,299.1706848144531,284.91180419921875,1.0,0.5520671606063843,0.1868834495544433,0.1868834495544433,1.0,1.0,-2.784862518310547,0.2857603728771209,2.4991023540496826,-0.3448598384857178,0.8395287990570068,0.8395287990570068,0.0,166.14181518554688,178.0,56714.26171875,0.0,2021.330322265625,1.0,279.3582763671875,283.27642822265625,300.30059814453125,304.021484375,293.1499938964844,293.1499938964844,279.6499938964844,38660.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770129382610321,1.0,0.0,0.0,3.4586501121521,3.4586727619171143,7.981905696397007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.8701171875,0.0,1349.3843994140625,1895.4371337890625,0.0,2201.987060546875,0.8653972744941711,1.0,0.0,3.0,1.0,0.0
17758140,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7713215947151184,0.3214366734027862,0.2928300201892853,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8737978935241699,0.4735064804553985,0.4508633017539978,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.837622880935669,0.4148721396923065,0.2924794256687164,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8303632736206055,0.4031085073947906,0.3850975930690765,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6557354927062988,0.1956465691328048,0.9006679654121399,285.0042419433594,284.95001220703125,301.1832580566406,297.3041687011719,298.08721923828125,299.1747436523437,285.00274658203125,1.0,0.5548689365386963,0.1899392902851104,0.1899392902851104,1.0,1.0,-2.787710905075073,0.2922718524932861,2.495439052581787,-0.3390896320343017,0.9295504689216614,0.9295504689216614,0.0,171.2275848388672,166.0,56295.13671875,0.0,2050.066650390625,1.0,279.6410522460937,283.3786315917969,300.2835388183594,303.90673828125,293.1499938964844,293.1499938964844,279.3500061035156,32909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621901631355286,1.0,0.0,0.0,3.601407527923584,3.601430654525757,8.654417911202472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.08984375,0.0,1456.9609375,1895.4371337890625,0.0,2131.810302734375,0.8920634388923645,1.0,0.0,3.0,1.0,0.0
17758200,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7713215947151184,0.3214366734027862,0.2928300201892853,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8737978935241699,0.4735064804553985,0.4508633017539978,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.837622880935669,0.4148721396923065,0.2924794256687164,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8303632736206055,0.4031085073947906,0.3850975930690765,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6557354927062988,0.1956465691328048,0.9006679654121399,285.0042419433594,284.95001220703125,301.1832580566406,297.3041687011719,298.08721923828125,299.1747436523437,285.00274658203125,1.0,0.5548689365386963,0.1899392902851104,0.1899392902851104,1.0,1.0,-2.787710905075073,0.2922718524932861,2.495439052581787,-0.3390896320343017,0.9295504689216614,0.9295504689216614,0.0,171.2275848388672,166.0,56295.13671875,0.0,2050.066650390625,1.0,279.6410522460937,283.3786315917969,300.2835388183594,303.90673828125,293.1499938964844,293.1499938964844,279.3500061035156,32909.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621901631355286,1.0,0.0,0.0,3.601407527923584,3.601430654525757,8.654417911202472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.08984375,0.0,1456.9609375,1895.4371337890625,0.0,2131.810302734375,0.8920634388923645,1.0,0.0,3.0,1.0,0.0
17758260,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7731276154518127,0.3207907378673553,0.2923633456230163,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.877095103263855,0.474635511636734,0.4520378410816192,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8401689529418945,0.4152237474918365,0.2928091883659363,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8325090408325195,0.4029119312763214,0.3850087225437164,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.657131016254425,0.1951896846294403,0.8986383676528931,284.9054260253906,284.95001220703125,301.2365417480469,297.327392578125,298.0972900390625,299.1720886230469,284.9075927734375,1.0,0.5531616806983948,0.1928992271423339,0.1928992271423339,1.0,1.0,-2.786419153213501,0.2979580163955688,2.4884612560272217,-0.3331300616264343,0.8389738202095032,0.8389738202095032,0.0,169.13900756835938,154.0,56792.90234375,0.0,2038.00244140625,1.0,279.358154296875,283.2684936523437,300.3447570800781,304.0736694335937,293.1499938964844,293.1499938964844,279.6499938964844,38950.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696617245674133,1.0,0.0,0.0,3.470143795013428,3.470166683197021,8.035043492782279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.64453125,0.0,1363.1153564453125,1895.4371337890625,0.0,2197.834716796875,0.8681641221046448,1.0,0.0,3.0,1.0,0.0
17758320,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7731276154518127,0.3207907378673553,0.2923633456230163,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.877095103263855,0.474635511636734,0.4520378410816192,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8401689529418945,0.4152237474918365,0.2928091883659363,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8325090408325195,0.4029119312763214,0.3850087225437164,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.657131016254425,0.1951896846294403,0.8986383676528931,284.9054260253906,284.95001220703125,301.2365417480469,297.327392578125,298.0972900390625,299.1720886230469,284.9075927734375,1.0,0.5531616806983948,0.1928992271423339,0.1928992271423339,1.0,1.0,-2.786419153213501,0.2979580163955688,2.4884612560272217,-0.3331300616264343,0.8389738202095032,0.8389738202095032,0.0,169.13900756835938,154.0,56792.90234375,0.0,2038.00244140625,1.0,279.358154296875,283.2684936523437,300.3447570800781,304.0736694335937,293.1499938964844,293.1499938964844,279.6499938964844,38950.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696617245674133,1.0,0.0,0.0,3.470143795013428,3.470166683197021,8.035043492782279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.64453125,0.0,1363.1153564453125,1895.4371337890625,0.0,2197.834716796875,0.8681641221046448,1.0,0.0,3.0,1.0,0.0
17758380,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7805447578430176,0.3211075663566589,0.2921603918075561,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8866905570030212,0.4766673743724823,0.453444629907608,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8483944535255432,0.416555255651474,0.2933451533317566,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8400977849960327,0.4034908413887024,0.3850756287574768,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6631572842597961,0.1951688081026077,0.8966860175132751,285.002197265625,284.95001220703125,301.28985595703125,297.3505249023437,298.1143493652344,299.1780700683594,285.0008239746094,1.0,0.5488594174385071,0.1958591490983963,0.1958591490983963,1.0,1.0,-2.786238193511963,0.3039066195487976,2.4823315143585205,-0.3273167610168457,0.9284014701843262,0.9284014701843262,0.0,162.47760009765625,142.0,56306.890625,0.0,2006.029052734375,1.0,279.64111328125,283.37420654296875,300.3274230957031,303.9523620605469,293.1499938964844,293.1499938964844,279.3500061035156,33076.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611792087554932,1.0,0.0,0.0,3.6063075065612793,3.606330633163452,8.677983487359597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.849609375,0.0,1463.4898681640625,1895.4371337890625,0.0,2122.923828125,0.8932932615280151,1.0,0.0,3.0,1.0,0.0
17758440,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7805447578430176,0.3211075663566589,0.2921603918075561,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8866905570030212,0.4766673743724823,0.453444629907608,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8483944535255432,0.416555255651474,0.2933451533317566,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8400977849960327,0.4034908413887024,0.3850756287574768,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6631572842597961,0.1951688081026077,0.8966860175132751,285.002197265625,284.95001220703125,301.28985595703125,297.3505249023437,298.1143493652344,299.1780700683594,285.0008239746094,1.0,0.5488594174385071,0.1958591490983963,0.1958591490983963,1.0,1.0,-2.786238193511963,0.3039066195487976,2.4823315143585205,-0.3273167610168457,0.9284014701843262,0.9284014701843262,0.0,162.47760009765625,142.0,56306.890625,0.0,2006.029052734375,1.0,279.64111328125,283.37420654296875,300.3274230957031,303.9523620605469,293.1499938964844,293.1499938964844,279.3500061035156,33076.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611792087554932,1.0,0.0,0.0,3.6063075065612793,3.606330633163452,8.677983487359597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.849609375,0.0,1463.4898681640625,1895.4371337890625,0.0,2122.923828125,0.8932932615280151,1.0,0.0,3.0,1.0,0.0
17758500,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.78562331199646,0.3209388554096222,0.2920566499233246,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8930596709251404,0.4773696660995483,0.454145073890686,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8539766669273376,0.4169203341007232,0.2936307489871979,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8452892899513245,0.4035260081291199,0.3851198852062225,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6673986315727234,0.1950649917125702,0.8958166241645813,284.87078857421875,284.95001220703125,301.3165283203125,297.3620910644531,298.1204833984375,299.1781921386719,284.8670349121094,1.0,0.5461472272872925,0.197339117527008,0.197339117527008,1.0,1.0,-2.786311388015747,0.3069340884685516,2.479377269744873,-0.3243026733398437,0.8376641273498535,0.8376641273498535,0.0,158.23130798339844,142.0,57079.8046875,0.0,1985.9512939453125,1.0,279.398681640625,283.2272033691406,300.3928527832031,304.1811218261719,293.1499938964844,293.1499938964844,279.3500061035156,37834.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672088146209717,1.0,0.0,0.0,3.568181037902832,3.568204641342163,8.495463248436863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.1279296875,0.0,1457.45166015625,1895.4371337890625,0.0,2176.092529296875,0.8858197331428528,1.0,0.0,3.0,1.0,0.0
17758560,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7907542586326599,0.3206592500209808,0.2916319370269775,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8996081948280334,0.4779599010944366,0.4545179009437561,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8597450852394104,0.4171685576438904,0.2936692535877228,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8506738543510437,0.4034464657306671,0.3848744928836822,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.671790599822998,0.194899097084999,0.8942762017250061,284.9055480957031,284.95001220703125,301.3432006835937,297.3736267089844,298.1256103515625,299.17681884765625,284.9076232910156,1.0,0.5430563688278198,0.1987994164228439,0.1987994164228439,1.0,1.0,-2.7841506004333496,0.3095361590385437,2.474614381790161,-0.3212500512599945,0.838731050491333,0.838731050491333,0.0,153.8326416015625,130.0,56788.7578125,0.0,1961.591552734375,1.0,279.3584289550781,283.26629638671875,300.3893737792969,304.11834716796875,293.1499938964844,293.1499938964844,279.6499938964844,38995.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683120369911194,1.0,0.0,0.0,3.4722347259521484,3.472257614135742,8.044730179790349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4033203125,0.0,1365.563720703125,1895.4371337890625,0.0,2185.86376953125,0.8686361312866211,1.0,0.0,3.0,1.0,0.0
17758620,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8017521500587463,0.3210304081439972,0.2914067506790161,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9136903285980223,0.4796929657459259,0.4555667638778686,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8719916343688965,0.4184085130691528,0.2940872013568878,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8621373176574707,0.403999388217926,0.3848471939563751,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6811612844467163,0.1949977129697799,0.8925944566726685,285.0121765136719,284.95001220703125,301.3858947753906,297.3920593261719,298.13995361328125,299.18243408203125,285.00994873046875,1.0,0.5377657413482666,0.2011358737945556,0.2011358737945556,1.0,1.0,-2.7835822105407715,0.3142538964748382,2.4693281650543213,-0.3165672123432159,0.9274147748947144,0.9274147748947144,0.0,145.65240478515625,130.0,56260.1328125,0.0,1921.8363037109373,1.0,279.6319580078125,283.38037109375,300.3597412109375,303.9688720703125,293.1499938964844,293.1499938964844,279.6499938964844,32851.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600182890892029,1.0,0.0,0.0,3.588369369506836,3.5883922576904297,8.591867981522228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.7060546875,0.0,1442.5196533203125,1895.4371337890625,0.0,2112.73291015625,0.8891627788543701,1.0,0.0,3.0,1.0,0.0
17758680,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8050191402435303,0.3211242258548736,0.291434496641159,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.918076515197754,0.480129212141037,0.4559148550033569,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8756453990936279,0.4187302589416504,0.2942629754543304,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8655705451965332,0.4041471481323242,0.3849178850650787,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6839653253555298,0.1950373500585556,0.892379641532898,285.0030517578125,284.95001220703125,301.3965759277344,297.39666748046875,298.1435546875,299.18389892578125,285.001708984375,1.0,0.5364152193069458,0.2017199993133545,0.2017199993133545,1.0,1.0,-2.784072160720825,0.3155557215213775,2.4685163497924805,-0.315390795469284,0.9290200471878052,0.9290200471878052,0.0,143.44871520996094,118.0,56311.23046875,0.0,1912.1407470703125,1.0,279.6411437988281,283.37274169921875,300.3731994628906,303.9984436035156,293.1499938964844,293.1499938964844,279.3500061035156,33073.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597762942314148,1.0,0.0,0.0,3.6080050468444815,3.6080281734466553,8.686155297255027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.81640625,0.0,1465.30615234375,1895.4371337890625,0.0,2110.611083984375,0.8936794996261597,1.0,0.0,3.0,1.0,0.0
17758740,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8206303715705872,0.320784330368042,0.2909332811832428,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9408637881278992,0.4815222024917602,0.4570085406303406,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8944661021232605,0.4195380508899688,0.2946675419807434,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8834043145179749,0.4041926264762878,0.3847262561321258,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6983410120010376,0.1948950290679931,0.8901833295822144,284.9061584472656,284.95001220703125,301.45001220703125,297.419677734375,298.1551513671875,299.1831359863281,284.9083557128906,1.0,0.5292593836784363,0.204640582203865,0.204640582203865,1.0,1.0,-2.7824063301086426,0.3213400244712829,2.461066246032715,-0.3092601597309112,0.839626669883728,0.839626669883728,0.0,132.71226501464844,106.0,56811.08203125,0.0,1858.542724609375,1.0,279.35809326171875,283.2644958496094,300.4356689453125,304.1659545898437,293.1499938964844,293.1499938964844,279.6499938964844,38988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669729590415955,1.0,0.0,0.0,3.4747250080108643,3.474747896194458,8.056272804424225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.806640625,0.0,1368.0540771484375,1895.4371337890625,0.0,2174.00537109375,0.8692271709442139,1.0,0.0,3.0,1.0,0.0
17758800,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8206303715705872,0.320784330368042,0.2909332811832428,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9408637881278992,0.4815222024917602,0.4570085406303406,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8944661021232605,0.4195380508899688,0.2946675419807434,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8834043145179749,0.4041926264762878,0.3847262561321258,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6983410120010376,0.1948950290679931,0.8901833295822144,284.9061584472656,284.95001220703125,301.45001220703125,297.419677734375,298.1551513671875,299.1831359863281,284.9083557128906,1.0,0.5292593836784363,0.204640582203865,0.204640582203865,1.0,1.0,-2.7824063301086426,0.3213400244712829,2.461066246032715,-0.3092601597309112,0.839626669883728,0.839626669883728,0.0,132.71226501464844,106.0,56811.08203125,0.0,1858.542724609375,1.0,279.35809326171875,283.2644958496094,300.4356689453125,304.1659545898437,293.1499938964844,293.1499938964844,279.6499938964844,38988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669729590415955,1.0,0.0,0.0,3.4747250080108643,3.474747896194458,8.056272804424225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.806640625,0.0,1368.0540771484375,1895.4371337890625,0.0,2174.00537109375,0.8692271709442139,1.0,0.0,3.0,1.0,0.0
17758860,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8525536060333252,0.3254922032356262,0.2935299575328827,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.98099547624588,0.4880844056606293,0.4614123106002807,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9358699917793274,0.4255015850067138,0.2975175082683563,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9221474528312684,0.409316211938858,0.3877999186515808,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7285438776016235,0.1998497694730758,0.9039292335510254,285.0323486328125,284.95001220703125,301.50390625,297.4396057128906,298.2059326171875,299.2318420410156,285.0321350097656,1.0,0.5236155390739441,0.2074896991252899,0.2074896991252899,1.0,1.0,-2.814415454864502,0.333471804857254,2.4809436798095703,-0.3048483431339264,0.9573571085929872,0.9573571085929872,0.0,117.2643814086914,94.0,56998.87109375,0.0,1834.6390380859373,1.0,279.6412353515625,283.3876342773437,300.4224853515625,304.075439453125,293.1499938964844,293.1499938964844,279.3500061035156,32134.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759443461894989,1.0,0.0,0.0,3.63733172416687,3.637354850769043,8.827934152577654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.5634765625,0.0,1490.2960205078125,1895.4371337890625,0.0,2107.693115234375,0.8998016119003296,1.0,0.0,3.0,1.0,0.0
17758920,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8525536060333252,0.3254922032356262,0.2935299575328827,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.98099547624588,0.4880844056606293,0.4614123106002807,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9358699917793274,0.4255015850067138,0.2975175082683563,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9221474528312684,0.409316211938858,0.3877999186515808,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7285438776016235,0.1998497694730758,0.9039292335510254,285.0323486328125,284.95001220703125,301.50390625,297.4396057128906,298.2059326171875,299.2318420410156,285.0321350097656,1.0,0.5236155390739441,0.2074896991252899,0.2074896991252899,1.0,1.0,-2.814415454864502,0.333471804857254,2.4809436798095703,-0.3048483431339264,0.9573571085929872,0.9573571085929872,0.0,117.2643814086914,94.0,56998.87109375,0.0,1834.6390380859373,1.0,279.6412353515625,283.3876342773437,300.4224853515625,304.075439453125,293.1499938964844,293.1499938964844,279.3500061035156,32134.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759443461894989,1.0,0.0,0.0,3.63733172416687,3.637354850769043,8.827934152577654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.5634765625,0.0,1490.2960205078125,1895.4371337890625,0.0,2107.693115234375,0.8998016119003296,1.0,0.0,3.0,1.0,0.0
17758980,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8779898881912231,0.3271588087081909,0.2953105568885803,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.4927889704704284,0.4570284187793731,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9670497179031372,0.4285469353199005,0.2998504042625427,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9539458751678468,0.4117581844329834,0.3903453946113586,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.751061201095581,0.2027673423290252,0.917549729347229,284.9039611816406,284.95001220703125,301.5586853027344,297.45367431640625,298.23260498046875,299.2523498535156,284.9037170410156,1.0,0.5176571607589722,0.2103388160467147,0.2103388160467147,1.0,1.0,-2.817793846130371,0.3402404189109802,2.477553367614746,-0.297507643699646,0.8628725409507751,0.8628725409507751,0.0,107.45010375976562,112.0,58050.390625,0.0,1802.710693359375,1.0,279.3575134277344,283.23663330078125,300.4879455566406,304.30242919921875,293.1499938964844,293.1499938964844,279.6499938964844,37789.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770428478717804,1.0,0.0,0.0,3.577489852905273,3.577513694763184,8.539847726751759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.505859375,0.0,1467.1068115234375,1895.4371337890625,0.0,2204.64404296875,0.8903884291648865,1.0,0.0,3.0,1.0,0.0
17759040,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8779898881912231,0.3271588087081909,0.2953105568885803,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.4927889704704284,0.4570284187793731,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9670497179031372,0.4285469353199005,0.2998504042625427,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9539458751678468,0.4117581844329834,0.3903453946113586,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.751061201095581,0.2027673423290252,0.917549729347229,284.9039611816406,284.95001220703125,301.5586853027344,297.45367431640625,298.23260498046875,299.2523498535156,284.9037170410156,1.0,0.5176571607589722,0.2103388160467147,0.2103388160467147,1.0,1.0,-2.817793846130371,0.3402404189109802,2.477553367614746,-0.297507643699646,0.8628725409507751,0.8628725409507751,0.0,107.45010375976562,112.0,58050.390625,0.0,1802.710693359375,1.0,279.3575134277344,283.23663330078125,300.4879455566406,304.30242919921875,293.1499938964844,293.1499938964844,279.6499938964844,37789.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770428478717804,1.0,0.0,0.0,3.577489852905273,3.577513694763184,8.539847726751759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.505859375,0.0,1467.1068115234375,1895.4371337890625,0.0,2204.64404296875,0.8903884291648865,1.0,0.0,3.0,1.0,0.0
17759100,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8848936557769775,0.3279709219932556,0.2957841157913208,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.4962027966976166,0.4473585486412048,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9746295809745787,0.4300438165664673,0.3006908297538757,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.961899995803833,0.4128647446632385,0.3911707401275635,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7575734853744507,0.203959509730339,0.9223822951316832,285.0336303710937,284.95001220703125,301.5863952636719,297.4586181640625,298.2514038085937,299.2668762207031,285.0368347167969,1.0,0.5185768604278564,0.2117633670568466,0.2117633670568466,1.0,1.0,-2.8302981853485107,0.3458280861377716,2.484470129013061,-0.295912891626358,0.95476233959198,0.95476233959198,0.0,105.51692199707033,112.0,57542.953125,0.0,1802.7464599609373,1.0,279.6000061035156,283.3777160644531,300.43804931640625,304.102294921875,293.1499938964844,293.1499938964844,279.6499938964844,33340.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653552889823914,1.0,0.0,0.0,3.634449243545532,3.634472608566284,8.81394896623533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.564453125,0.0,1496.1217041015625,1895.4371337890625,0.0,2159.7060546875,0.9017007350921632,1.0,0.0,3.0,1.0,0.0
17759160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8845290541648865,0.3288359642028808,0.2965912222862243,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.4994553327560425,0.4491205215454101,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.974555730819702,0.4316222667694092,0.3018020093441009,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9615294337272644,0.413997620344162,0.392273485660553,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7580183148384094,0.2050704210996627,0.9276782870292664,285.0274658203125,284.95001220703125,301.6142883300781,297.4622802734375,298.2682800292969,299.2802429199219,285.0262145996094,1.0,0.5209795832633972,0.2130105644464492,0.2130105644464492,1.0,1.0,-2.842400312423706,0.3509884178638458,2.4914116859436035,-0.2936406135559082,0.9784565567970276,0.9784565567970276,0.0,106.37943267822266,130.0,57927.5234375,0.0,1825.791748046875,1.0,279.64263916015625,283.3641662597656,300.45245361328125,304.1779479980469,293.1499938964844,293.1499938964844,279.3500061035156,32363.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646749019622803,1.0,0.0,0.0,3.722271203994751,3.72229528427124,9.245051160178264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.736328125,0.0,1587.3209228515625,1895.4371337890625,0.0,2153.700439453125,0.9188665151596068,1.0,0.0,3.0,1.0,0.0
17759220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8736907243728638,0.3293164372444153,0.2974915206432342,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.502560019493103,0.4671270549297333,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9638833999633788,0.4335528612136841,0.3035037219524383,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9494272470474244,0.4151449799537658,0.3938226699829101,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7505655884742737,0.206470102071762,0.9358985424041748,284.9146423339844,284.95001220703125,301.67059326171875,297.4657592773437,298.2834777832031,299.2832946777344,284.9178771972656,1.0,0.5298965573310852,0.2155049294233322,0.2155049294233322,1.0,1.0,-2.878897190093994,0.363845020532608,2.515052080154419,-0.2891593277454376,0.8904666304588318,0.8904666304588318,0.0,112.14503479003906,148.0,59342.1875,0.0,1911.919189453125,1.0,279.35693359375,283.2260131835937,300.4996337890625,304.3820495605469,293.1499938964844,293.1499938964844,279.6499938964844,37437.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752792239189148,1.0,0.0,0.0,3.663465261459351,3.663489580154419,8.955244084063452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7724609375,0.0,1558.99267578125,1895.4371337890625,0.0,2247.8603515625,0.909674346446991,1.0,0.0,3.0,1.0,0.0
17759280,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8736907243728638,0.3293164372444153,0.2974915206432342,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.502560019493103,0.4671270549297333,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9638833999633788,0.4335528612136841,0.3035037219524383,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9494272470474244,0.4151449799537658,0.3938226699829101,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7505655884742737,0.206470102071762,0.9358985424041748,284.9146423339844,284.95001220703125,301.67059326171875,297.4657592773437,298.2834777832031,299.2832946777344,284.9178771972656,1.0,0.5298965573310852,0.2155049294233322,0.2155049294233322,1.0,1.0,-2.878897190093994,0.363845020532608,2.515052080154419,-0.2891593277454376,0.8904666304588318,0.8904666304588318,0.0,112.14503479003906,148.0,59342.1875,0.0,1911.919189453125,1.0,279.35693359375,283.2260131835937,300.4996337890625,304.3820495605469,293.1499938964844,293.1499938964844,279.6499938964844,37437.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752792239189148,1.0,0.0,0.0,3.663465261459351,3.663489580154419,8.955244084063452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7724609375,0.0,1558.99267578125,1895.4371337890625,0.0,2247.8603515625,0.909674346446991,1.0,0.0,3.0,1.0,0.0
17759340,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8492046594619751,0.3304955065250397,0.2987703084945678,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9820868968963624,0.5036491751670837,0.4772195518016815,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9346747398376464,0.4362636804580688,0.305533230304718,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.918637990951538,0.4167957603931427,0.3956474661827087,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7315505743026733,0.207797110080719,0.9438868165016174,285.0469665527344,284.95001220703125,301.7275695800781,297.4645690917969,298.2913513183594,299.2772521972656,285.04571533203125,1.0,0.5415762662887573,0.2179993093013763,0.2179993093013763,1.0,1.0,-2.90617299079895,0.3750619292259216,2.531111001968384,-0.2838634848594665,1.0,1.0,0.0,124.7505111694336,166.0,59194.921875,0.0,2019.1563720703125,1.0,279.6431884765625,283.3578491210937,300.4609680175781,304.27203369140625,293.1499938964844,293.1499938964844,279.3500061035156,32708.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709380388259888,1.0,0.0,0.0,3.810211181640625,3.810235977172852,9.687046258477494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.677734375,0.0,1693.1151123046875,1895.4371337890625,0.0,2209.1728515625,0.9387387633323668,1.0,0.0,3.0,1.0,0.0
17759400,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8492046594619751,0.3304955065250397,0.2987703084945678,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9820868968963624,0.5036491751670837,0.4772195518016815,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9346747398376464,0.4362636804580688,0.305533230304718,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.918637990951538,0.4167957603931427,0.3956474661827087,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7315505743026733,0.207797110080719,0.9438868165016174,285.0469665527344,284.95001220703125,301.7275695800781,297.4645690917969,298.2913513183594,299.2772521972656,285.04571533203125,1.0,0.5415762662887573,0.2179993093013763,0.2179993093013763,1.0,1.0,-2.90617299079895,0.3750619292259216,2.531111001968384,-0.2838634848594665,1.0,1.0,0.0,124.7505111694336,166.0,59194.921875,0.0,2019.1563720703125,1.0,279.6431884765625,283.3578491210937,300.4609680175781,304.27203369140625,293.1499938964844,293.1499938964844,279.3500061035156,32708.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709380388259888,1.0,0.0,0.0,3.810211181640625,3.810235977172852,9.687046258477494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.677734375,0.0,1693.1151123046875,1895.4371337890625,0.0,2209.1728515625,0.9387387633323668,1.0,0.0,3.0,1.0,0.0
17759460,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8233098387718201,0.3304689228534698,0.2996793985366821,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9507163166999816,0.5047721266746521,0.4789824187755584,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.901559054851532,0.4378547668457031,0.3073572814464569,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.887247622013092,0.4174362123012543,0.3971865773200989,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7098545432090759,0.2083989977836609,0.9505472779273988,284.8972473144531,284.95001220703125,301.7850952148437,297.458984375,298.29669189453125,299.2672424316406,284.89959716796875,1.0,0.5538482069969177,0.2202354669570922,0.2202354669570922,1.0,1.0,-2.9220900535583496,0.3835476636886596,2.5385425090789795,-0.278948426246643,0.9061694145202636,0.9061694145202636,0.0,141.11875915527344,184.0,60379.95703125,0.0,2126.81396484375,1.0,279.3560791015625,283.1885986328125,300.4939880371094,304.45538330078125,293.1499938964844,293.1499938964844,279.04998779296875,37609.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817371487617493,1.0,0.0,0.0,3.763260364532471,3.763285636901856,9.44978239658667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8203125,0.0,1675.2777099609375,1895.4371337890625,0.0,2305.750732421875,0.9316734075546264,1.0,0.0,3.0,1.0,0.0
17759520,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8233098387718201,0.3304689228534698,0.2996793985366821,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9507163166999816,0.5047721266746521,0.4789824187755584,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.901559054851532,0.4378547668457031,0.3073572814464569,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.887247622013092,0.4174362123012543,0.3971865773200989,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7098545432090759,0.2083989977836609,0.9505472779273988,284.8972473144531,284.95001220703125,301.7850952148437,297.458984375,298.29669189453125,299.2672424316406,284.89959716796875,1.0,0.5538482069969177,0.2202354669570922,0.2202354669570922,1.0,1.0,-2.9220900535583496,0.3835476636886596,2.5385425090789795,-0.278948426246643,0.9061694145202636,0.9061694145202636,0.0,141.11875915527344,184.0,60379.95703125,0.0,2126.81396484375,1.0,279.3560791015625,283.1885986328125,300.4939880371094,304.45538330078125,293.1499938964844,293.1499938964844,279.04998779296875,37609.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817371487617493,1.0,0.0,0.0,3.763260364532471,3.763285636901856,9.44978239658667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.8203125,0.0,1675.2777099609375,1895.4371337890625,0.0,2305.750732421875,0.9316734075546264,1.0,0.0,3.0,1.0,0.0
17759580,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7990533113479614,0.3301841914653778,0.3000101447105407,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9189512729644777,0.506171464920044,0.4808220863342285,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8748455047607422,0.4392025172710418,0.3087374567985534,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8607099652290344,0.4177399277687073,0.398124098777771,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6881284713745117,0.2086278051137924,0.9549346566200256,284.8883972167969,284.95001220703125,301.8431701660156,297.4494934082031,298.3027648925781,299.2578430175781,284.8905944824219,1.0,0.5661039352416992,0.2224716395139694,0.2224716395139694,1.0,1.0,-2.93275785446167,0.3910326063632965,2.5417251586914062,-0.273942232131958,0.836584746837616,0.836584746837616,0.0,158.9186248779297,202.0,60607.43359375,0.0,2234.06494140625,1.0,279.0579528808594,283.1575012207031,300.4643249511719,304.4536437988281,293.1499938964844,293.1499938964844,279.3500061035156,40693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871761322021484,1.0,0.0,0.0,3.532010316848755,3.532033920288086,8.324098530465562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0888671875,0.0,1439.798095703125,1895.4371337890625,0.0,2354.8037109375,0.8835420608520508,1.0,0.0,3.0,1.0,0.0
17759640,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7990533113479614,0.3301841914653778,0.3000101447105407,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9189512729644777,0.506171464920044,0.4808220863342285,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8748455047607422,0.4392025172710418,0.3087374567985534,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8607099652290344,0.4177399277687073,0.398124098777771,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6881284713745117,0.2086278051137924,0.9549346566200256,284.8883972167969,284.95001220703125,301.8431701660156,297.4494934082031,298.3027648925781,299.2578430175781,284.8905944824219,1.0,0.5661039352416992,0.2224716395139694,0.2224716395139694,1.0,1.0,-2.93275785446167,0.3910326063632965,2.5417251586914062,-0.273942232131958,0.836584746837616,0.836584746837616,0.0,158.9186248779297,202.0,60607.43359375,0.0,2234.06494140625,1.0,279.0579528808594,283.1575012207031,300.4643249511719,304.4536437988281,293.1499938964844,293.1499938964844,279.3500061035156,40693.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871761322021484,1.0,0.0,0.0,3.532010316848755,3.532033920288086,8.324098530465562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0888671875,0.0,1439.798095703125,1895.4371337890625,0.0,2354.8037109375,0.8835420608520508,1.0,0.0,3.0,1.0,0.0
17759700,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7887024283409119,0.3305863440036773,0.3004668653011322,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.906390368938446,0.5075078010559082,0.4821521639823913,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8642142415046692,0.4404845833778381,0.3096823692321777,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8501777052879333,0.4183461666107178,0.3988264799118042,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6791601181030273,0.2089480459690094,0.9574734568595886,285.01580810546875,284.95001220703125,301.8723449707031,297.443359375,298.3101806640625,299.2586975097656,285.01837158203125,1.0,0.5723073482513428,0.2235897183418274,0.2235897183418274,1.0,1.0,-2.939931154251098,0.3951910734176636,2.5447402000427246,-0.2714579701423645,0.9218419790267944,0.9218419790267944,0.0,167.6669921875,202.0,59963.5078125,0.0,2290.47509765625,1.0,279.298828125,283.2940979003906,300.4071655273437,304.2324523925781,293.1499938964844,293.1499938964844,279.3500061035156,34636.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806646823883057,1.0,0.0,0.0,3.581862688064575,3.581885814666748,8.560736546314729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.318359375,0.0,1448.666015625,1895.4371337890625,0.0,2296.1103515625,0.8911862969398499,1.0,0.0,3.0,1.0,0.0
17759760,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7798435091972351,0.331081748008728,0.3012234270572662,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8963875770568848,0.5089815258979797,0.4838437736034393,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.855266809463501,0.4419198632240295,0.310901790857315,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8412590622901917,0.4190681576728821,0.3998161256313324,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6714827418327332,0.2093407362699508,0.9607096910476683,285.0067749023437,284.95001220703125,301.9016418457031,297.4364013671875,298.31866455078125,299.2611389160156,285.0057067871094,1.0,0.5786412358283997,0.2247399389743805,0.2247399389743805,1.0,1.0,-2.9494175910949707,0.3999300301074981,2.549487590789795,-0.2688315212726593,0.9369569420814514,0.9369569420814514,0.0,176.25086975097656,205.0,60204.01171875,0.0,2350.4677734375,1.0,279.3421325683594,283.28094482421875,300.4154663085937,304.29376220703125,293.1499938964844,293.1499938964844,279.04998779296875,33431.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791072726249695,1.0,0.0,0.0,3.6543784141540527,3.654402017593384,8.910874385037459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.4013671875,0.0,1518.8018798828125,1895.4371337890625,0.0,2282.12890625,0.90431946516037,1.0,0.0,3.0,1.0,0.0
17759820,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7696868181228638,0.3310054242610931,0.301801472902298,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8853856921195984,0.5106629133224487,0.4860917329788208,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8455418944358826,0.4435231685638428,0.312513917684555,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8313323259353638,0.4195486605167389,0.4009086191654205,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.662931501865387,0.2096067368984222,0.964441418647766,284.9056701660156,284.95001220703125,301.95343017578125,297.4222717285156,298.32666015625,299.25689697265625,284.9092712402344,1.0,0.58592289686203,0.2267643213272094,0.2267643213272094,1.0,1.0,-2.960562467575073,0.4071667492389679,2.553395748138428,-0.2638198435306549,0.8530548214912415,0.8530548214912415,0.0,186.8375396728516,205.0,60892.5625,0.0,2423.935791015625,1.0,279.0618591308594,283.1636962890625,300.4490661621094,304.4557189941406,293.1499938964844,293.1499938964844,279.04998779296875,38995.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872381210327148,1.0,0.0,0.0,3.545626878738404,3.5456504821777344,8.388404353354417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.625,0.0,1441.8896484375,1895.4371337890625,0.0,2355.364013671875,0.8846765756607056,1.0,0.0,3.0,1.0,0.0
