time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7685563564300537,0.3310057818889618,0.3018198013305664,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8841941952705383,0.5109017491340637,0.4863354861736297,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8444949984550476,0.44375079870224,0.3126861155033111,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8302433490753174,0.4196167886257171,0.4009989500045776,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6619940996170044,0.2096397429704666,0.9647678136825562,284.913818359375,284.95001220703125,301.96051025390625,297.420166015625,298.32781982421875,299.2563781738281,284.9156188964844,1.0,0.5867356061935425,0.2270403653383255,0.2270403653383255,1.0,1.0,-2.961585283279419,0.408053994178772,2.5535311698913574,-0.2631417214870453,0.8552619814872742,0.8552619814872742,0.0,188.037338256836,193.0,60906.61328125,0.0,2431.857177734375,1.0,279.0577087402344,283.16845703125,300.4419250488281,304.4403686523437,293.1499938964844,293.1499938964844,279.3500061035156,38502.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873152494430542,1.0,0.0,0.0,3.540437698364258,3.5404610633850098,8.363869028471527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.43359375,0.0,1432.821044921875,1895.4371337890625,0.0,2356.0615234375,0.8833087682723999,1.0,0.0,3.0,1.0,0.0
17759940,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7681758999824524,0.3317697942256927,0.3023138046264648,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.884728729724884,0.5136505961418152,0.4887157082557678,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8451204299926758,0.4464276432991028,0.3143916130065918,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8300688862800598,0.4208365082740783,0.4019774496555328,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6618704199790955,0.2102852612733841,0.9672513604164124,285.0119323730469,284.95001220703125,302.0196533203125,297.401123046875,298.3437194824219,299.2598571777344,285.0106506347656,1.0,0.5881763696670532,0.2293408066034317,0.2293408066034317,1.0,1.0,-2.97124981880188,0.4157344996929168,2.5555152893066406,-0.2574829757213592,0.9517636895179749,0.9517636895179749,0.0,189.23922729492188,181.0,60481.42578125,0.0,2455.607666015625,1.0,279.3417053222656,283.2742614746094,300.38922119140625,304.2889709472656,293.1499938964844,293.1499938964844,279.04998779296875,32956.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813370227813721,1.0,0.0,0.0,3.677487850189209,3.67751145362854,9.023930829243908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.076171875,0.0,1541.018798828125,1895.4371337890625,0.0,2302.15283203125,0.9092791080474854,1.0,0.0,3.0,1.0,0.0
17760000,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7681758999824524,0.3317697942256927,0.3023138046264648,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.884728729724884,0.5136505961418152,0.4887157082557678,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8451204299926758,0.4464276432991028,0.3143916130065918,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8300688862800598,0.4208365082740783,0.4019774496555328,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6618704199790955,0.2102852612733841,0.9672513604164124,285.0119323730469,284.95001220703125,302.0196533203125,297.401123046875,298.3437194824219,299.2598571777344,285.0106506347656,1.0,0.5881763696670532,0.2293408066034317,0.2293408066034317,1.0,1.0,-2.97124981880188,0.4157344996929168,2.5555152893066406,-0.2574829757213592,0.9517636895179749,0.9517636895179749,0.0,189.23922729492188,181.0,60481.42578125,0.0,2455.607666015625,1.0,279.3417053222656,283.2742614746094,300.38922119140625,304.2889709472656,293.1499938964844,293.1499938964844,279.04998779296875,32956.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813370227813721,1.0,0.0,0.0,3.677487850189209,3.67751145362854,9.023930829243908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.076171875,0.0,1541.018798828125,1895.4371337890625,0.0,2302.15283203125,0.9092791080474854,1.0,0.0,3.0,1.0,0.0
17760060,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7726921439170837,0.3316845893859863,0.3022806644439697,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8911867141723633,0.5155191421508789,0.4905240833759308,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8510079979896545,0.4482428431510925,0.3156861960887909,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.834934413433075,0.4213346838951111,0.402471125125885,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6661571264266968,0.2106000483036041,0.968323051929474,284.9052734375,284.95001220703125,302.0790100097656,297.3797607421875,298.35321044921875,299.2552795410156,284.9072570800781,1.0,0.5861377120018005,0.231512576341629,0.231512576341629,1.0,1.0,-2.97683048248291,0.4222934246063232,2.554537057876587,-0.251927375793457,0.8587538003921509,0.8587538003921509,0.0,184.92333984375,169.0,61117.16015625,0.0,2443.923095703125,1.0,279.0574645996094,283.1508178710937,300.4041748046875,304.420654296875,293.1499938964844,293.1499938964844,279.3500061035156,38594.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900161743164062,1.0,0.0,0.0,3.567321300506592,3.567344903945923,8.491369385410508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.26953125,0.0,1462.08837890625,1895.4371337890625,0.0,2380.51806640625,0.8892277479171753,1.0,0.0,3.0,1.0,0.0
17760120,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7726921439170837,0.3316845893859863,0.3022806644439697,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8911867141723633,0.5155191421508789,0.4905240833759308,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8510079979896545,0.4482428431510925,0.3156861960887909,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.834934413433075,0.4213346838951111,0.402471125125885,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6661571264266968,0.2106000483036041,0.968323051929474,284.9052734375,284.95001220703125,302.0790100097656,297.3797607421875,298.35321044921875,299.2552795410156,284.9072570800781,1.0,0.5861377120018005,0.231512576341629,0.231512576341629,1.0,1.0,-2.97683048248291,0.4222934246063232,2.554537057876587,-0.251927375793457,0.8587538003921509,0.8587538003921509,0.0,184.92333984375,169.0,61117.16015625,0.0,2443.923095703125,1.0,279.0574645996094,283.1508178710937,300.4041748046875,304.420654296875,293.1499938964844,293.1499938964844,279.3500061035156,38594.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900161743164062,1.0,0.0,0.0,3.567321300506592,3.567344903945923,8.491369385410508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.26953125,0.0,1462.08837890625,1895.4371337890625,0.0,2380.51806640625,0.8892277479171753,1.0,0.0,3.0,1.0,0.0
17760180,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7817881107330322,0.3325627446174621,0.3025038242340088,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9028565287590028,0.5183270573616028,0.4925657212734222,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8617843389511108,0.4510738849639892,0.3172008693218231,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8442678451538086,0.4226105213165283,0.4031113982200622,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.674347996711731,0.2113378942012787,0.9694202542304992,285.0083923339844,284.95001220703125,302.13848876953125,297.3564147949219,298.3705444335937,299.2604064941406,285.0065002441406,1.0,0.5821492075920105,0.2336843609809875,0.2336843609809875,1.0,1.0,-2.9834554195404053,0.4291296899318695,2.554325819015503,-0.2464969605207443,0.9547937512397766,0.9547937512397766,0.0,176.88296508789062,157.0,60604.87890625,0.0,2415.162841796875,1.0,279.3426818847656,283.261962890625,300.3431701660156,304.2530822753906,293.1499938964844,293.1499938964844,279.04998779296875,33048.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837722897529602,1.0,0.0,0.0,3.698071002960205,3.6980950832366943,9.125229780693188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.6796875,0.0,1564.9385986328125,1895.4371337890625,0.0,2324.074462890625,0.9137234091758728,1.0,0.0,3.0,1.0,0.0
17760240,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7817881107330322,0.3325627446174621,0.3025038242340088,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9028565287590028,0.5183270573616028,0.4925657212734222,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8617843389511108,0.4510738849639892,0.3172008693218231,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8442678451538086,0.4226105213165283,0.4031113982200622,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.674347996711731,0.2113378942012787,0.9694202542304992,285.0083923339844,284.95001220703125,302.13848876953125,297.3564147949219,298.3705444335937,299.2604064941406,285.0065002441406,1.0,0.5821492075920105,0.2336843609809875,0.2336843609809875,1.0,1.0,-2.9834554195404053,0.4291296899318695,2.554325819015503,-0.2464969605207443,0.9547937512397766,0.9547937512397766,0.0,176.88296508789062,157.0,60604.87890625,0.0,2415.162841796875,1.0,279.3426818847656,283.261962890625,300.3431701660156,304.2530822753906,293.1499938964844,293.1499938964844,279.04998779296875,33048.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837722897529602,1.0,0.0,0.0,3.698071002960205,3.6980950832366943,9.125229780693188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.6796875,0.0,1564.9385986328125,1895.4371337890625,0.0,2324.074462890625,0.9137234091758728,1.0,0.0,3.0,1.0,0.0
17760300,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7875012755393982,0.3326464891433716,0.3026222884654999,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9103198647499084,0.5193710327148438,0.4935939013957977,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8684995770454407,0.4521365463733673,0.317973792552948,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8501625657081604,0.4229694604873657,0.40345498919487,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6795258522033691,0.2115911394357681,0.9701086282730104,284.8736572265625,284.95001220703125,302.16827392578125,297.3441772460937,298.3764038085937,299.2596435546875,284.8701477050781,1.0,0.5797603726387024,0.2347702533006668,0.2347702533006668,1.0,1.0,-2.987009048461914,0.4326182007789612,2.5543909072875977,-0.2436491698026657,0.8629283905029297,0.8629283905029297,0.0,172.15957641601562,157.0,61485.2734375,0.0,2397.581298828125,1.0,279.0966491699219,283.109619140625,300.3819885253906,304.4636535644531,293.1499938964844,293.1499938964844,279.04998779296875,37383.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903839945793152,1.0,0.0,0.0,3.6676626205444336,3.667687177658081,8.975777063824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.6767578125,0.0,1563.3128662109375,1895.4371337890625,0.0,2383.853271484375,0.9079542756080629,1.0,0.0,3.0,1.0,0.0
17760360,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7930863499641418,0.3325974643230438,0.3023958504199981,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9181658029556274,0.5202686786651611,0.4942485690116882,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8752292394638062,0.453072041273117,0.318476527929306,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.856090247631073,0.4231875836849212,0.4034821987152099,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6846816539764404,0.2117553949356079,0.9700141549110411,284.90240478515625,284.95001220703125,302.19805908203125,297.3315734863281,298.38104248046875,299.25714111328125,284.90447998046875,1.0,0.5770524144172668,0.2358457595109939,0.2358457595109939,1.0,1.0,-2.9880495071411133,0.4355420172214508,2.552507400512696,-0.2408381551504135,0.8599628806114197,0.8599628806114197,0.0,167.43511962890625,145.0,61204.1484375,0.0,2375.381103515625,1.0,279.0576477050781,283.1402282714844,300.35498046875,304.3780212402344,293.1499938964844,293.1499938964844,279.3500061035156,38725.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922558188438416,1.0,0.0,0.0,3.5816574096679688,3.581681251525879,8.559755428905191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.583984375,0.0,1478.46533203125,1895.4371337890625,0.0,2400.843505859375,0.8924457430839539,1.0,0.0,3.0,1.0,0.0
17760420,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8080174326896667,0.3335761129856109,0.3026064336299896,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9390087723731996,0.5231488347053528,0.4962457418441772,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8929516673088074,0.4560897350311279,0.3200383186340332,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8719580769538879,0.4245390892028808,0.4040820300579071,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6981834769248962,0.2125824093818664,0.9709929823875428,285.008544921875,284.95001220703125,302.25762939453125,297.3056640625,298.3994445800781,299.2637023925781,285.0067443847656,1.0,0.5713528394699097,0.2379967719316482,0.2379967719316482,1.0,1.0,-2.9944710731506348,0.4423869252204895,2.55208420753479,-0.235316202044487,0.9573308229446412,0.9573308229446412,0.0,156.52578735351562,133.0,60670.8125,0.0,2331.3212890625,1.0,279.3427734375,283.2544250488281,300.2917785644531,304.2059936523437,293.1499938964844,293.1499938964844,279.04998779296875,33112.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858926057815552,1.0,0.0,0.0,3.709238052368164,3.709262132644653,9.180423035104468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.0634765625,0.0,1578.125,1895.4371337890625,0.0,2343.20458984375,0.9162951111793518,1.0,0.0,3.0,1.0,0.0
17760480,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8080174326896667,0.3335761129856109,0.3026064336299896,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9390087723731996,0.5231488347053528,0.4962457418441772,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8929516673088074,0.4560897350311279,0.3200383186340332,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8719580769538879,0.4245390892028808,0.4040820300579071,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6981834769248962,0.2125824093818664,0.9709929823875428,285.008544921875,284.95001220703125,302.25762939453125,297.3056640625,298.3994445800781,299.2637023925781,285.0067443847656,1.0,0.5713528394699097,0.2379967719316482,0.2379967719316482,1.0,1.0,-2.9944710731506348,0.4423869252204895,2.55208420753479,-0.235316202044487,0.9573308229446412,0.9573308229446412,0.0,156.52578735351562,133.0,60670.8125,0.0,2331.3212890625,1.0,279.3427734375,283.2544250488281,300.2917785644531,304.2059936523437,293.1499938964844,293.1499938964844,279.04998779296875,33112.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858926057815552,1.0,0.0,0.0,3.709238052368164,3.709262132644653,9.180423035104468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.0634765625,0.0,1578.125,1895.4371337890625,0.0,2343.20458984375,0.9162951111793518,1.0,0.0,3.0,1.0,0.0
17760540,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8237611055374146,0.3336797058582306,0.3025092482566833,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.96134215593338,0.5251306295394897,0.4979133307933807,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9136723875999452,0.4582433104515075,0.3213812708854675,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8904388546943665,0.4251688420772552,0.4044473171234131,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7132835984230042,0.213063970208168,0.971610963344574,284.9021301269531,284.95001220703125,302.3171081542969,297.2790832519531,298.4103088378906,299.2611083984375,284.9042358398437,1.0,0.5652924180030823,0.2401477992534637,0.2401477992534637,1.0,1.0,-2.9991629123687744,0.4488883912563324,2.550274610519409,-0.2295469343662262,0.8621445298194885,0.8621445298194885,0.0,145.49591064453125,121.0,61280.26171875,0.0,2283.334228515625,1.0,279.0572814941406,283.1319885253906,300.3023681640625,304.3296203613281,293.1499938964844,293.1499938964844,279.3500061035156,38743.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943609356880188,1.0,0.0,0.0,3.5928874015808105,3.5929114818573,8.613517366029555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3583984375,0.0,1490.7586669921875,1895.4371337890625,0.0,2419.984375,0.8949944972991943,1.0,0.0,3.0,1.0,0.0
17760600,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8237611055374146,0.3336797058582306,0.3025092482566833,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.96134215593338,0.5251306295394897,0.4979133307933807,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9136723875999452,0.4582433104515075,0.3213812708854675,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8904388546943665,0.4251688420772552,0.4044473171234131,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7132835984230042,0.213063970208168,0.971610963344574,284.9021301269531,284.95001220703125,302.3171081542969,297.2790832519531,298.4103088378906,299.2611083984375,284.9042358398437,1.0,0.5652924180030823,0.2401477992534637,0.2401477992534637,1.0,1.0,-2.9991629123687744,0.4488883912563324,2.550274610519409,-0.2295469343662262,0.8621445298194885,0.8621445298194885,0.0,145.49591064453125,121.0,61280.26171875,0.0,2283.334228515625,1.0,279.0572814941406,283.1319885253906,300.3023681640625,304.3296203613281,293.1499938964844,293.1499938964844,279.3500061035156,38743.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943609356880188,1.0,0.0,0.0,3.5928874015808105,3.5929114818573,8.613517366029555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.3583984375,0.0,1490.7586669921875,1895.4371337890625,0.0,2419.984375,0.8949944972991943,1.0,0.0,3.0,1.0,0.0
17760660,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8433901071548462,0.3347125351428985,0.3027354478836059,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9853944182395936,0.5280444025993347,0.4999052286148071,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.942228615283966,0.4614139497280121,0.3230223059654236,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9147056937217712,0.4265629351139068,0.4050515592098236,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7304939031600952,0.2139364629983902,0.9726392030715942,285.009765625,284.95001220703125,302.3764343261719,297.2523193359375,298.42919921875,299.2684631347656,285.00799560546875,1.0,0.559036374092102,0.2422179132699966,0.2422179132699966,1.0,1.0,-3.005757093429565,0.4556727409362793,2.550084352493286,-0.2240873873233795,0.960825741291046,0.960825741291046,0.0,133.7058563232422,109.0,60741.8984375,0.0,2234.68994140625,1.0,279.34283447265625,283.24774169921875,300.2382202148437,304.1563720703125,293.1499938964844,293.1499938964844,279.04998779296875,33118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879420518875122,1.0,0.0,0.0,3.7200093269348153,3.720033407211304,9.23381833217718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.703125,0.0,1590.4903564453125,1895.4371337890625,0.0,2361.7314453125,0.918737292289734,1.0,0.0,3.0,1.0,0.0
17760720,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8433901071548462,0.3347125351428985,0.3027354478836059,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9853944182395936,0.5280444025993347,0.4999052286148071,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.942228615283966,0.4614139497280121,0.3230223059654236,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9147056937217712,0.4265629351139068,0.4050515592098236,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7304939031600952,0.2139364629983902,0.9726392030715942,285.009765625,284.95001220703125,302.3764343261719,297.2523193359375,298.42919921875,299.2684631347656,285.00799560546875,1.0,0.559036374092102,0.2422179132699966,0.2422179132699966,1.0,1.0,-3.005757093429565,0.4556727409362793,2.550084352493286,-0.2240873873233795,0.960825741291046,0.960825741291046,0.0,133.7058563232422,109.0,60741.8984375,0.0,2234.68994140625,1.0,279.34283447265625,283.24774169921875,300.2382202148437,304.1563720703125,293.1499938964844,293.1499938964844,279.04998779296875,33118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879420518875122,1.0,0.0,0.0,3.7200093269348153,3.720033407211304,9.23381833217718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.703125,0.0,1590.4903564453125,1895.4371337890625,0.0,2361.7314453125,0.918737292289734,1.0,0.0,3.0,1.0,0.0
17760780,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8620683550834656,0.3348061144351959,0.3027310669422149,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.530392050743103,0.4947779774665832,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9669346809387208,0.4636488854885101,0.3245014250278473,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9393646121025084,0.4271761775016784,0.4055063128471374,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7462868094444275,0.2144055813550949,0.9736827611923218,284.8946228027344,284.95001220703125,302.4355163574219,297.225830078125,298.4398803710937,299.2669372558594,284.8950500488281,1.0,0.5520531535148621,0.2442880272865295,0.2442880272865295,1.0,1.0,-2.9985511302948,0.4593138694763183,2.539237260818481,-0.2180017083883285,0.8594896197319031,0.8594896197319031,0.0,123.98831939697266,112.0,61207.41796875,0.0,2175.505615234375,1.0,279.05718994140625,283.1175231933594,300.24884033203125,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,38932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963796257972717,1.0,0.0,0.0,3.6026461124420166,3.602670192718506,8.660371122459765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9580078125,0.0,1502.78076171875,1895.4371337890625,0.0,2438.3720703125,0.8970849514007568,1.0,0.0,3.0,1.0,0.0
17760840,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8620683550834656,0.3348061144351959,0.3027310669422149,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.530392050743103,0.4947779774665832,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9669346809387208,0.4636488854885101,0.3245014250278473,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9393646121025084,0.4271761775016784,0.4055063128471374,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7462868094444275,0.2144055813550949,0.9736827611923218,284.8946228027344,284.95001220703125,302.4355163574219,297.225830078125,298.4398803710937,299.2669372558594,284.8950500488281,1.0,0.5520531535148621,0.2442880272865295,0.2442880272865295,1.0,1.0,-2.9985511302948,0.4593138694763183,2.539237260818481,-0.2180017083883285,0.8594896197319031,0.8594896197319031,0.0,123.98831939697266,112.0,61207.41796875,0.0,2175.505615234375,1.0,279.05718994140625,283.1175231933594,300.24884033203125,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,38932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963796257972717,1.0,0.0,0.0,3.6026461124420166,3.602670192718506,8.660371122459765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9580078125,0.0,1502.78076171875,1895.4371337890625,0.0,2438.3720703125,0.8970849514007568,1.0,0.0,3.0,1.0,0.0
17760900,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8677077293395996,0.3351981043815613,0.3027639985084533,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.5329865217208862,0.4852271974086761,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9738222360610962,0.4651530385017395,0.3252843618392944,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.946543276309967,0.4277515411376953,0.4057493209838867,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.751092255115509,0.2147587239742279,0.9742885828018188,285.0125427246094,284.95001220703125,302.4649658203125,297.2128601074219,298.45330810546875,299.27490234375,285.0145568847656,1.0,0.550004780292511,0.2453230768442154,0.2453230768442154,1.0,1.0,-2.993708610534668,0.4608708918094635,2.5328378677368164,-0.2155823409557342,0.9388183951377868,0.9388183951377868,0.0,121.28511810302734,112.0,60318.421875,0.0,2149.846435546875,1.0,279.300537109375,283.2511291503906,300.183837890625,304.0412292480469,293.1499938964844,293.1499938964844,279.3500061035156,34383.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906085252761841,1.0,0.0,0.0,3.643975496292114,3.643999099731445,8.860213256411953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.7001953125,0.0,1514.3988037109375,1895.4371337890625,0.0,2385.889892578125,0.9045572280883788,1.0,0.0,3.0,1.0,0.0
17760960,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8719141483306885,0.3357215821743011,0.3031583726406097,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.5361852049827576,0.4789078533649444,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9787664413452148,0.466803640127182,0.3263684511184692,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9516505599021912,0.4284662306308746,0.4063316285610199,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7546716332435608,0.2152048051357269,0.9758647680282592,284.99725341796875,284.95001220703125,302.49432373046875,297.2001037597656,298.4691772460937,299.2869567871094,284.99542236328125,1.0,0.5485802888870239,0.2463611662387848,0.2463611662387848,1.0,1.0,-2.990478277206421,0.4627947807312011,2.52768349647522,-0.2128844857215881,0.9477097988128662,0.9477097988128662,0.0,119.53266143798828,130.0,60361.78515625,0.0,2135.263916015625,1.0,279.3427734375,283.2351379394531,300.1810607910156,304.0799255371094,293.1499938964844,293.1499938964844,279.04998779296875,33597.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889875769615173,1.0,0.0,0.0,3.708409786224365,3.7084341049194336,9.176324056170416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.6552734375,0.0,1580.868408203125,1895.4371337890625,0.0,2371.197265625,0.9164839386940002,1.0,0.0,3.0,1.0,0.0
17761020,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8683886528015137,0.33582404255867,0.3035213053226471,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.540705680847168,0.4853018522262573,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9764300584793092,0.4690592288970947,0.3281401097774505,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.947721540927887,0.4290824830532074,0.4071667194366455,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.752178430557251,0.215689867734909,0.9788249731063844,284.9070739746094,284.95001220703125,302.5504455566406,297.1765441894531,298.48907470703125,299.29620361328125,284.91015625,1.0,0.5524957180023193,0.248354285955429,0.248354285955429,1.0,1.0,-3.0052618980407715,0.4713798463344574,2.533882141113281,-0.2077167630195617,0.8624529242515564,0.8624529242515564,0.0,121.75617980957033,130.0,61071.078125,0.0,2172.453857421875,1.0,279.0585021972656,283.1266784667969,300.19696044921875,304.205322265625,293.1499938964844,293.1499938964844,279.04998779296875,38819.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964088916778564,1.0,0.0,0.0,3.585857391357422,3.585881471633911,8.579843324696412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.779296875,0.0,1483.6978759765625,1895.4371337890625,0.0,2438.638916015625,0.8936920762062073,1.0,0.0,3.0,1.0,0.0
17761080,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8680123686790466,0.3358362913131714,0.303528368473053,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.5408344864845276,0.4859419763088226,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.976095736026764,0.4691630899906158,0.328208178281784,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9472796320915222,0.4291133284568786,0.4071938693523407,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7518861889839172,0.2157110720872879,0.9789344668388368,284.9100036621094,284.95001220703125,302.5527648925781,297.17559814453125,298.4896850585937,299.2963256835937,284.91259765625,1.0,0.5527727007865906,0.2484373450279235,0.2484373450279235,1.0,1.0,-3.0062851905822754,0.4718338847160339,2.5344512462615967,-0.2074912190437317,0.8632926940917969,0.8632926940917969,0.0,121.96270751953124,148.0,61084.94921875,0.0,2175.310546875,1.0,279.057373046875,283.1283874511719,300.1943664550781,304.200439453125,293.1499938964844,293.1499938964844,279.3500061035156,38638.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964036464691162,1.0,0.0,0.0,3.5845985412597656,3.584622383117676,8.573819627599732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.76171875,0.0,1481.0010986328125,1895.4371337890625,0.0,2438.59130859375,0.8932836055755615,1.0,0.0,3.0,1.0,0.0
17761140,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.856726884841919,0.3368904590606689,0.3044440448284149,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.5429583191871643,0.5070666670799255,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9649503231048584,0.4725669622421264,0.3305301964282989,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.933199405670166,0.4305644631385803,0.4085471332073211,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7428424954414368,0.2165828049182891,0.9833444356918336,285.03375244140625,284.95001220703125,302.6107482910156,297.15283203125,298.5041198730469,299.2983093261719,285.0328063964844,1.0,0.5621768832206726,0.2505135238170624,0.2505135238170624,1.0,1.0,-3.042480230331421,0.4857440292835235,2.55673623085022,-0.2016442269086837,0.9827122688293456,0.9827122688293456,0.0,129.0064697265625,166.0,61067.4140625,0.0,2276.17236328125,1.0,279.3428955078125,283.2512512207031,300.14166259765625,304.06597900390625,293.1499938964844,293.1499938964844,279.04998779296875,32442.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905545830726624,1.0,0.0,0.0,3.7362096309661865,3.736233949661255,9.314418889516674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.5166015625,0.0,1603.9677734375,1895.4371337890625,0.0,2385.40087890625,0.9220328330993652,1.0,0.0,3.0,1.0,0.0
17761200,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.856726884841919,0.3368904590606689,0.3044440448284149,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.5429583191871643,0.5070666670799255,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9649503231048584,0.4725669622421264,0.3305301964282989,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.933199405670166,0.4305644631385803,0.4085471332073211,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7428424954414368,0.2165828049182891,0.9833444356918336,285.03375244140625,284.95001220703125,302.6107482910156,297.15283203125,298.5041198730469,299.2983093261719,285.0328063964844,1.0,0.5621768832206726,0.2505135238170624,0.2505135238170624,1.0,1.0,-3.042480230331421,0.4857440292835235,2.55673623085022,-0.2016442269086837,0.9827122688293456,0.9827122688293456,0.0,129.0064697265625,166.0,61067.4140625,0.0,2276.17236328125,1.0,279.3428955078125,283.2512512207031,300.14166259765625,304.06597900390625,293.1499938964844,293.1499938964844,279.04998779296875,32442.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905545830726624,1.0,0.0,0.0,3.7362096309661865,3.736233949661255,9.314418889516674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.5166015625,0.0,1603.9677734375,1895.4371337890625,0.0,2385.40087890625,0.9220328330993652,1.0,0.0,3.0,1.0,0.0
17761260,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8327564001083374,0.3367924988269806,0.3052086532115936,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9796569347381592,0.5422292351722717,0.5143065452575684,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.935418665409088,0.4747936427593231,0.332738310098648,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9025669097900392,0.4310663044452667,0.4098734259605407,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7231284379959106,0.2168439030647277,0.9880936741828918,284.9045104980469,284.95001220703125,302.668212890625,297.1322631835937,298.5007019042969,299.2788391113281,284.9064636230469,1.0,0.5734573006629944,0.2522267699241638,0.2522267699241638,1.0,1.0,-3.0616724491119385,0.4948283731937408,2.5668439865112305,-0.196164458990097,0.885315477848053,0.885315477848053,0.0,143.63609313964844,184.0,62175.2734375,0.0,2387.754150390625,1.0,279.0565795898437,283.0997619628906,300.1651611328125,304.2431640625,293.1499938964844,293.1499938964844,279.3500061035156,37855.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801035463809967,1.0,0.0,0.0,3.673654317855835,3.6736791133880615,9.005128163153131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6494140625,0.0,1573.620361328125,1895.4371337890625,0.0,2480.89599609375,0.9118920564651488,1.0,0.0,3.0,1.0,0.0
17761320,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8327564001083374,0.3367924988269806,0.3052086532115936,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9796569347381592,0.5422292351722717,0.5143065452575684,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.935418665409088,0.4747936427593231,0.332738310098648,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9025669097900392,0.4310663044452667,0.4098734259605407,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7231284379959106,0.2168439030647277,0.9880936741828918,284.9045104980469,284.95001220703125,302.668212890625,297.1322631835937,298.5007019042969,299.2788391113281,284.9064636230469,1.0,0.5734573006629944,0.2522267699241638,0.2522267699241638,1.0,1.0,-3.0616724491119385,0.4948283731937408,2.5668439865112305,-0.196164458990097,0.885315477848053,0.885315477848053,0.0,143.63609313964844,184.0,62175.2734375,0.0,2387.754150390625,1.0,279.0565795898437,283.0997619628906,300.1651611328125,304.2431640625,293.1499938964844,293.1499938964844,279.3500061035156,37855.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801035463809967,1.0,0.0,0.0,3.673654317855835,3.6736791133880615,9.005128163153131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6494140625,0.0,1573.620361328125,1895.4371337890625,0.0,2480.89599609375,0.9118920564651488,1.0,0.0,3.0,1.0,0.0
17761380,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8105159997940063,0.3374250829219818,0.3061281740665436,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9519447088241576,0.5437825918197632,0.5158329606056213,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9065732359886168,0.4778431951999664,0.3351127803325653,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8765243291854858,0.4321560561656952,0.4112996160984039,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7030770778656006,0.2172873169183731,0.9925602078437804,285.0224304199219,284.95001220703125,302.72509765625,297.1144714355469,298.5124206542969,299.2775573730469,285.0208435058594,1.0,0.5850228071212769,0.2539400458335876,0.2539400458335876,1.0,1.0,-3.0749711990356445,0.5025721192359924,2.572399139404297,-0.1912666857242584,0.9960095286369324,0.9960095286369324,0.0,160.2689208984375,202.0,61721.87890625,0.0,2499.39208984375,1.0,279.34344482421875,283.2256164550781,300.1049499511719,304.0802307128906,293.1499938964844,293.1499938964844,279.04998779296875,32879.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955546975135803,1.0,0.0,0.0,3.802201747894287,3.8022267818450928,9.646362286730437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.3310546875,0.0,1684.8629150390625,1895.4371337890625,0.0,2430.8544921875,0.9371976852416992,1.0,0.0,3.0,1.0,0.0
17761440,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8105159997940063,0.3374250829219818,0.3061281740665436,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9519447088241576,0.5437825918197632,0.5158329606056213,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9065732359886168,0.4778431951999664,0.3351127803325653,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8765243291854858,0.4321560561656952,0.4112996160984039,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7030770778656006,0.2172873169183731,0.9925602078437804,285.0224304199219,284.95001220703125,302.72509765625,297.1144714355469,298.5124206542969,299.2775573730469,285.0208435058594,1.0,0.5850228071212769,0.2539400458335876,0.2539400458335876,1.0,1.0,-3.0749711990356445,0.5025721192359924,2.572399139404297,-0.1912666857242584,0.9960095286369324,0.9960095286369324,0.0,160.2689208984375,202.0,61721.87890625,0.0,2499.39208984375,1.0,279.34344482421875,283.2256164550781,300.1049499511719,304.0802307128906,293.1499938964844,293.1499938964844,279.04998779296875,32879.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955546975135803,1.0,0.0,0.0,3.802201747894287,3.8022267818450928,9.646362286730437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.3310546875,0.0,1684.8629150390625,1895.4371337890625,0.0,2430.8544921875,0.9371976852416992,1.0,0.0,3.0,1.0,0.0
17761500,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7999240159988403,0.3373557329177856,0.3066242933273315,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9383546113967896,0.5444098711013794,0.5169607996940613,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8950818181037903,0.4789551496505737,0.336328774690628,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8652299642562866,0.4323976039886474,0.4120720028877258,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6936470866203308,0.2173490822315216,0.9949522018432616,284.8807678222656,284.95001220703125,302.7532958984375,297.10675048828125,298.5157775878906,299.274169921875,284.8760986328125,1.0,0.5909631848335266,0.2547966837882995,0.2547966837882995,1.0,1.0,-3.082195281982422,0.5065990090370178,2.575596332550049,-0.1886988133192062,0.90338397026062,0.90338397026062,0.0,168.8868408203125,202.0,62825.9609375,0.0,2558.41259765625,1.0,279.0941467285156,283.0623779296875,300.1470642089844,304.304443359375,293.1499938964844,293.1499938964844,279.04998779296875,36385.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023468852043152,1.0,0.0,0.0,3.7926738262176514,3.7926993370056152,9.59807834988169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6572265625,0.0,1700.766357421875,1895.4371337890625,0.0,2492.901611328125,0.9356670379638672,1.0,0.0,3.0,1.0,0.0
17761560,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.78907710313797,0.337072342634201,0.3067390918731689,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9243891835212708,0.544870913028717,0.5177558660507202,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8836606740951538,0.4798542559146881,0.3372337520122528,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8541569113731384,0.432424783706665,0.4124955832958221,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6841570734977722,0.2172634750604629,0.9964390993118286,284.8955078125,284.95001220703125,302.78131103515625,297.0998840332031,298.5174865722656,299.2684326171875,284.8978881835937,1.0,0.5967978835105896,0.2556105256080627,0.2556105256080627,1.0,1.0,-3.086677074432373,0.5098752379417419,2.5768017768859863,-0.1863053739070892,0.8904866576194763,0.8904866576194763,0.0,178.0225372314453,220.0,62638.8671875,0.0,2615.112060546875,1.0,279.056640625,283.0800170898437,300.1261901855469,304.2329406738281,293.1499938964844,293.1499938964844,279.3500061035156,38278.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045209050178528,1.0,0.0,0.0,3.718660593032837,3.7186856269836426,9.227124451172132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.96875,0.0,1628.2777099609375,1895.4371337890625,0.0,2512.830322265625,0.922378957271576,1.0,0.0,3.0,1.0,0.0
17761620,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.771491527557373,0.3376500308513641,0.3076234757900238,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9024463891983032,0.5470730066299438,0.5201688408851624,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8653375506401062,0.4828819632530212,0.3396049737930298,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8364577889442444,0.4334572255611419,0.4138839244842529,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6685954928398132,0.2175773233175277,1.0004160404205322,285.0231018066406,284.95001220703125,302.8367919921875,297.089111328125,298.5323791503906,299.2715148925781,285.0218505859375,1.0,0.6085911989212036,0.2572381496429443,0.2572381496429443,1.0,1.0,-3.099933624267578,0.5174859762191772,2.5824477672576904,-0.1816350668668747,1.0,1.0,0.0,195.7329864501953,223.0,62117.90234375,0.0,2734.552490234375,1.0,279.34375,283.21539306640625,300.0749206542969,304.0729064941406,293.1499938964844,293.1499938964844,279.04998779296875,33177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980859279632568,1.0,0.0,0.0,3.8363873958587646,3.836412668228149,9.820604418564471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.6396484375,0.0,1728.3883056640625,1895.4371337890625,0.0,2453.93798828125,0.9451159238815308,1.0,0.0,3.0,1.0,0.0
17761680,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.771491527557373,0.3376500308513641,0.3076234757900238,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9024463891983032,0.5470730066299438,0.5201688408851624,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8653375506401062,0.4828819632530212,0.3396049737930298,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8364577889442444,0.4334572255611419,0.4138839244842529,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6685954928398132,0.2175773233175277,1.0004160404205322,285.0231018066406,284.95001220703125,302.8367919921875,297.089111328125,298.5323791503906,299.2715148925781,285.0218505859375,1.0,0.6085911989212036,0.2572381496429443,0.2572381496429443,1.0,1.0,-3.099933624267578,0.5174859762191772,2.5824477672576904,-0.1816350668668747,1.0,1.0,0.0,195.7329864501953,223.0,62117.90234375,0.0,2734.552490234375,1.0,279.34375,283.21539306640625,300.0749206542969,304.0729064941406,293.1499938964844,293.1499938964844,279.04998779296875,33177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980859279632568,1.0,0.0,0.0,3.8363873958587646,3.836412668228149,9.820604418564471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.6396484375,0.0,1728.3883056640625,1895.4371337890625,0.0,2453.93798828125,0.9451159238815308,1.0,0.0,3.0,1.0,0.0
