time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7612936496734619,0.3372858464717865,0.3079949915409088,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8909107446670532,0.548285722732544,0.5220665335655212,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8552985787391663,0.4848686158657074,0.3415422737598419,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8264109492301941,0.4337098598480224,0.4148260653018951,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6596953868865967,0.2174767106771469,1.002801537513733,284.8945007324219,284.95001220703125,302.8914489746094,297.0826416015625,298.53814697265625,299.263671875,284.8964538574219,1.0,0.6159650683403015,0.2588658034801483,0.2588658034801483,1.0,1.0,-3.109004497528076,0.5241222381591797,2.5848822593688965,-0.17678202688694,0.8974362015724182,0.8974362015724182,0.0,207.5176696777344,226.0,63034.5625,0.0,2815.055908203125,1.0,279.056884765625,283.0677490234375,300.10552978515625,304.2350158691406,293.1499938964844,293.1499938964844,279.3500061035156,38287.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064578175544739,1.0,0.0,0.0,3.7540957927703857,3.7541213035583496,9.403813123753936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.76953125,0.0,1669.693359375,1895.4371337890625,0.0,2530.6123046875,0.9302155375480652,1.0,0.0,3.0,1.0,0.0
17761800,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7612936496734619,0.3372858464717865,0.3079949915409088,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8909107446670532,0.548285722732544,0.5220665335655212,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8552985787391663,0.4848686158657074,0.3415422737598419,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8264109492301941,0.4337098598480224,0.4148260653018951,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6596953868865967,0.2174767106771469,1.002801537513733,284.8945007324219,284.95001220703125,302.8914489746094,297.0826416015625,298.53814697265625,299.263671875,284.8964538574219,1.0,0.6159650683403015,0.2588658034801483,0.2588658034801483,1.0,1.0,-3.109004497528076,0.5241222381591797,2.5848822593688965,-0.17678202688694,0.8974362015724182,0.8974362015724182,0.0,207.5176696777344,226.0,63034.5625,0.0,2815.055908203125,1.0,279.056884765625,283.0677490234375,300.10552978515625,304.2350158691406,293.1499938964844,293.1499938964844,279.3500061035156,38287.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064578175544739,1.0,0.0,0.0,3.7540957927703857,3.7541213035583496,9.403813123753936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.76953125,0.0,1669.693359375,1895.4371337890625,0.0,2530.6123046875,0.9302155375480652,1.0,0.0,3.0,1.0,0.0
17761860,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7557824850082397,0.3379369080066681,0.3085465431213379,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8848022818565369,0.5504826903343201,0.5240908265113831,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8503478169441223,0.4879041314125061,0.3436161577701568,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8208953142166138,0.4347945749759674,0.4158474206924438,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6547849178314209,0.2177853137254715,1.0047777891159058,285.0252685546875,284.95001220703125,302.9452209472656,297.0810241699219,298.5534973144531,299.26763916015625,285.0243530273437,1.0,0.6211722493171692,0.2604735493659973,0.2604735493659973,1.0,1.0,-3.118190288543701,0.5307818651199341,2.5874085426330566,-0.1722294241189956,1.0,1.0,0.0,214.9840240478516,229.0,62402.83984375,0.0,2873.29345703125,1.0,279.34393310546875,283.208984375,300.0639343261719,304.0792236328125,293.1499938964844,293.1499938964844,279.04998779296875,33540.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994915246963501,1.0,0.0,0.0,3.859999418258667,3.86002516746521,9.941862799678347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.0087890625,0.0,1760.130126953125,1895.4371337890625,0.0,2466.777099609375,0.9505823254585266,1.0,0.0,3.0,1.0,0.0
17761920,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7557824850082397,0.3379369080066681,0.3085465431213379,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8848022818565369,0.5504826903343201,0.5240908265113831,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8503478169441223,0.4879041314125061,0.3436161577701568,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8208953142166138,0.4347945749759674,0.4158474206924438,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6547849178314209,0.2177853137254715,1.0047777891159058,285.0252685546875,284.95001220703125,302.9452209472656,297.0810241699219,298.5534973144531,299.26763916015625,285.0243530273437,1.0,0.6211722493171692,0.2604735493659973,0.2604735493659973,1.0,1.0,-3.118190288543701,0.5307818651199341,2.5874085426330566,-0.1722294241189956,1.0,1.0,0.0,214.9840240478516,229.0,62402.83984375,0.0,2873.29345703125,1.0,279.34393310546875,283.208984375,300.0639343261719,304.0792236328125,293.1499938964844,293.1499938964844,279.04998779296875,33540.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994915246963501,1.0,0.0,0.0,3.859999418258667,3.86002516746521,9.941862799678347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.0087890625,0.0,1760.130126953125,1895.4371337890625,0.0,2466.777099609375,0.9505823254585266,1.0,0.0,3.0,1.0,0.0
17761980,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7516388297080994,0.3376843631267547,0.3088021874427795,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8803858160972595,0.5516716241836548,0.5257437825202942,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8469094634056091,0.4899264872074127,0.3454073071479797,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8167980313301086,0.4351375699043274,0.416644811630249,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6512073874473572,0.2177343815565109,1.0062557458877563,284.8937072753906,284.95001220703125,302.9980163574219,297.08477783203125,298.55963134765625,299.260498046875,284.89556884765625,1.0,0.6251791715621948,0.2620812654495239,0.2620812654495239,1.0,1.0,-3.1253836154937744,0.536980390548706,2.5884032249450684,-0.1675142794847488,0.9028559923171996,0.9028559923171996,0.0,220.78614807128903,217.0,63351.8359375,0.0,2918.866455078125,1.0,279.05682373046875,283.0583801269531,300.1049194335937,304.2516174316406,293.1499938964844,293.1499938964844,278.75,38264.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072705864906311,1.0,0.0,0.0,3.781633138656616,3.781658887863159,9.542278576191163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.3369140625,0.0,1702.158447265625,1895.4371337890625,0.0,2538.0810546875,0.936263382434845,1.0,0.0,3.0,1.0,0.0
17762040,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7516388297080994,0.3376843631267547,0.3088021874427795,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8803858160972595,0.5516716241836548,0.5257437825202942,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8469094634056091,0.4899264872074127,0.3454073071479797,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8167980313301086,0.4351375699043274,0.416644811630249,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6512073874473572,0.2177343815565109,1.0062557458877563,284.8937072753906,284.95001220703125,302.9980163574219,297.08477783203125,298.55963134765625,299.260498046875,284.89556884765625,1.0,0.6251791715621948,0.2620812654495239,0.2620812654495239,1.0,1.0,-3.1253836154937744,0.536980390548706,2.5884032249450684,-0.1675142794847488,0.9028559923171996,0.9028559923171996,0.0,220.78614807128903,217.0,63351.8359375,0.0,2918.866455078125,1.0,279.05682373046875,283.0583801269531,300.1049194335937,304.2516174316406,293.1499938964844,293.1499938964844,278.75,38264.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072705864906311,1.0,0.0,0.0,3.781633138656616,3.781658887863159,9.542278576191163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.3369140625,0.0,1702.158447265625,1895.4371337890625,0.0,2538.0810546875,0.936263382434845,1.0,0.0,3.0,1.0,0.0
17762100,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.7515567541122437,0.3374417126178741,0.3086269795894623,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8807181119918823,0.5520997643470764,0.5262068510055542,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8474820852279663,0.4908113181591034,0.3460586965084076,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8169043660163879,0.4351655542850494,0.4167210459709167,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.651167631149292,0.2176097482442855,1.0058419704437256,284.8146667480469,284.95001220703125,303.0240478515625,297.0888366699219,298.5617370605469,299.2557373046875,284.8185729980469,1.0,0.6249479055404663,0.2628851234912872,0.2628851234912872,1.0,1.0,-3.1261115074157715,0.5393848419189453,2.586726665496826,-0.1652335971593856,0.8176853656768799,0.8176853656768799,0.0,220.746810913086,217.0,63721.109375,0.0,2920.131591796875,1.0,278.7979431152344,282.966064453125,300.1226806640625,304.3760986328125,293.1499938964844,293.1499938964844,278.75,42995.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114820718765259,1.0,0.0,0.0,3.647862434387207,3.647887706756592,8.879125630301132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.279296875,0.0,1583.1060791015625,1895.4371337890625,0.0,2576.8486328125,0.9074677228927612,1.0,0.0,3.0,1.0,0.0
17762160,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7526964545249939,0.3374183773994446,0.3083926439285278,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8825719356536865,0.5527331233024597,0.5265787243843079,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8494419455528259,0.4919296503067016,0.3466593325138092,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8183085918426514,0.435359925031662,0.4167103469371795,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6521775126457214,0.2175649255514145,1.0050197839736938,284.8888854980469,284.95001220703125,303.0498046875,297.0944519042969,298.5658874511719,299.25341796875,284.8907470703125,1.0,0.6238934993743896,0.2636654376983642,0.2636654376983642,1.0,1.0,-3.125995635986328,0.5415259599685669,2.584469795227051,-0.1631048619747162,0.8361764550209045,0.8361764550209045,0.0,219.0340118408203,205.0,63378.04296875,0.0,2910.74462890625,1.0,278.7580261230469,283.0323181152344,300.0975341796875,304.25787353515625,293.1499938964844,293.1499938964844,279.04998779296875,40848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103010058403015,1.0,0.0,0.0,3.54232144355774,3.5423452854156494,8.372770707865129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.76171875,0.0,1451.8438720703125,1895.4371337890625,0.0,2565.965576171875,0.8859406113624573,1.0,0.0,3.0,1.0,0.0
17762220,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7591714262962341,0.3384416103363037,0.3088000416755676,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8911274075508118,0.5551105737686157,0.5282638072967529,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8579073548316956,0.4952766001224518,0.3485828638076782,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8251984119415283,0.4367396235466003,0.4174756109714508,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6577286124229431,0.2180729061365127,1.005154728889465,285.00115966796875,284.95001220703125,303.1004943847656,297.110595703125,298.5839538574219,299.26153564453125,285.0008239746094,1.0,0.620459258556366,0.2652260363101959,0.2652260363101959,1.0,1.0,-3.131898641586304,0.5473339557647705,2.584564685821533,-0.1587647348642349,0.9306641817092896,0.9306641817092896,0.0,211.69532775878903,193.0,62843.8515625,0.0,2883.632568359375,1.0,279.04156494140625,283.15692138671875,300.0806884765625,304.11798095703125,293.1499938964844,293.1499938964844,278.75,33869.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005108833312988,1.0,0.0,0.0,3.650113582611084,3.650137186050415,8.890087883628439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.4765625,0.0,1517.355224609375,1895.4371337890625,0.0,2476.0966796875,0.9039159417152404,1.0,0.0,3.0,1.0,0.0
17762280,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7591714262962341,0.3384416103363037,0.3088000416755676,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8911274075508118,0.5551105737686157,0.5282638072967529,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8579073548316956,0.4952766001224518,0.3485828638076782,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8251984119415283,0.4367396235466003,0.4174756109714508,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6577286124229431,0.2180729061365127,1.005154728889465,285.00115966796875,284.95001220703125,303.1004943847656,297.110595703125,298.5839538574219,299.26153564453125,285.0008239746094,1.0,0.620459258556366,0.2652260363101959,0.2652260363101959,1.0,1.0,-3.131898641586304,0.5473339557647705,2.584564685821533,-0.1587647348642349,0.9306641817092896,0.9306641817092896,0.0,211.69532775878903,193.0,62843.8515625,0.0,2883.632568359375,1.0,279.04156494140625,283.15692138671875,300.0806884765625,304.11798095703125,293.1499938964844,293.1499938964844,278.75,33869.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005108833312988,1.0,0.0,0.0,3.650113582611084,3.650137186050415,8.890087883628439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.4765625,0.0,1517.355224609375,1895.4371337890625,0.0,2476.0966796875,0.9039159417152404,1.0,0.0,3.0,1.0,0.0
17762340,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7673177719116211,0.3385928273200989,0.3087945282459259,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9017476439476012,0.5565143823623657,0.5294607877731323,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8683857321739197,0.4976328015327453,0.3501194715499878,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8337969779968262,0.4374194741249084,0.4179433584213257,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6649888157844543,0.2182894051074981,1.0048623085021973,284.9140625,284.95001220703125,303.1499938964844,297.1337280273437,298.5924987792969,299.2581481933594,284.9152526855469,1.0,0.6157500743865967,0.2667866051197052,0.2667866051197052,1.0,1.0,-3.135396957397461,0.552560567855835,2.582836389541626,-0.1543057858943939,0.8522078394889832,0.8522078394889832,0.0,202.6182861328125,181.0,63497.3828125,0.0,2842.196044921875,1.0,278.7581787109375,283.0504455566406,300.1431579589844,304.2953796386719,293.1499938964844,293.1499938964844,279.04998779296875,38478.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061110377311707,1.0,0.0,0.0,3.534909248352051,3.5349326133728027,8.33776823583321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.7080078125,0.0,1426.81201171875,1895.4371337890625,0.0,2527.427001953125,0.8819128274917603,1.0,0.0,3.0,1.0,0.0
17762400,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7673177719116211,0.3385928273200989,0.3087945282459259,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9017476439476012,0.5565143823623657,0.5294607877731323,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8683857321739197,0.4976328015327453,0.3501194715499878,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8337969779968262,0.4374194741249084,0.4179433584213257,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6649888157844543,0.2182894051074981,1.0048623085021973,284.9140625,284.95001220703125,303.1499938964844,297.1337280273437,298.5924987792969,299.2581481933594,284.9152526855469,1.0,0.6157500743865967,0.2667866051197052,0.2667866051197052,1.0,1.0,-3.135396957397461,0.552560567855835,2.582836389541626,-0.1543057858943939,0.8522078394889832,0.8522078394889832,0.0,202.6182861328125,181.0,63497.3828125,0.0,2842.196044921875,1.0,278.7581787109375,283.0504455566406,300.1431579589844,304.2953796386719,293.1499938964844,293.1499938964844,279.04998779296875,38478.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061110377311707,1.0,0.0,0.0,3.534909248352051,3.5349326133728027,8.33776823583321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.7080078125,0.0,1426.81201171875,1895.4371337890625,0.0,2527.427001953125,0.8819128274917603,1.0,0.0,3.0,1.0,0.0
17762460,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7782579660415649,0.3395750522613525,0.3090648353099823,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9162541031837464,0.5587384700775146,0.5309022068977356,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8820369839668274,0.5008836984634399,0.3518939316272735,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8450741171836853,0.4387950301170349,0.418613851070404,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6746494770050049,0.2188893854618072,1.0049567222595217,285.0090026855469,284.95001220703125,303.1925354003906,297.15625,298.6073608398437,299.2643737792969,285.0079345703125,1.0,0.6103573441505432,0.2683200538158417,0.2683200538158417,1.0,1.0,-3.1405012607574463,0.5581422448158264,2.5823590755462646,-0.1500370800495147,0.945594310760498,0.945594310760498,0.0,191.8946990966797,169.0,63100.96875,0.0,2795.10205078125,1.0,279.0416259765625,283.1583251953125,300.1370849609375,304.189453125,293.1499938964844,293.1499938964844,278.75,33107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79874187707901,1.0,0.0,0.0,3.664802312850952,3.664825916290283,8.96178278253501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2890625,0.0,1527.97021484375,1895.4371337890625,0.0,2459.927490234375,0.9065619111061096,1.0,0.0,3.0,1.0,0.0
17762520,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7782579660415649,0.3395750522613525,0.3090648353099823,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9162541031837464,0.5587384700775146,0.5309022068977356,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8820369839668274,0.5008836984634399,0.3518939316272735,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8450741171836853,0.4387950301170349,0.418613851070404,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6746494770050049,0.2188893854618072,1.0049567222595217,285.0090026855469,284.95001220703125,303.1925354003906,297.15625,298.6073608398437,299.2643737792969,285.0079345703125,1.0,0.6103573441505432,0.2683200538158417,0.2683200538158417,1.0,1.0,-3.1405012607574463,0.5581422448158264,2.5823590755462646,-0.1500370800495147,0.945594310760498,0.945594310760498,0.0,191.8946990966797,169.0,63100.96875,0.0,2795.10205078125,1.0,279.0416259765625,283.1583251953125,300.1370849609375,304.189453125,293.1499938964844,293.1499938964844,278.75,33107.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79874187707901,1.0,0.0,0.0,3.664802312850952,3.664825916290283,8.96178278253501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2890625,0.0,1527.97021484375,1895.4371337890625,0.0,2459.927490234375,0.9065619111061096,1.0,0.0,3.0,1.0,0.0
17762580,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7901925444602966,0.3396652042865753,0.308948814868927,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9330047369003296,0.5599519610404968,0.5318652391433716,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8969351649284363,0.5031180381774902,0.3533041179180145,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8576520681381226,0.4394092559814453,0.4189671576023102,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6853729486465454,0.219120517373085,1.0044883489608765,284.90936279296875,284.95001220703125,303.2228698730469,297.1704406738281,298.6100769042969,299.2590026855469,284.9107971191406,1.0,0.6045117974281311,0.2698534727096557,0.2698534727096557,1.0,1.0,-3.1430842876434326,0.5631006956100464,2.579983711242676,-0.1456588506698608,0.8582273125648499,0.8582273125648499,0.0,181.04551696777344,157.0,63780.94921875,0.0,2742.103759765625,1.0,278.7575988769531,283.0413818359375,300.1893310546875,304.36474609375,293.1499938964844,293.1499938964844,279.04998779296875,38410.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062313795089722,1.0,0.0,0.0,3.55774474143982,3.5577683448791504,8.445840649073943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.7978515625,0.0,1450.50927734375,1895.4371337890625,0.0,2528.532470703125,0.8869618773460388,1.0,0.0,3.0,1.0,0.0
17762640,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7901925444602966,0.3396652042865753,0.308948814868927,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9330047369003296,0.5599519610404968,0.5318652391433716,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8969351649284363,0.5031180381774902,0.3533041179180145,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8576520681381226,0.4394092559814453,0.4189671576023102,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6853729486465454,0.219120517373085,1.0044883489608765,284.90936279296875,284.95001220703125,303.2228698730469,297.1704406738281,298.6100769042969,299.2590026855469,284.9107971191406,1.0,0.6045117974281311,0.2698534727096557,0.2698534727096557,1.0,1.0,-3.1430842876434326,0.5631006956100464,2.579983711242676,-0.1456588506698608,0.8582273125648499,0.8582273125648499,0.0,181.04551696777344,157.0,63780.94921875,0.0,2742.103759765625,1.0,278.7575988769531,283.0413818359375,300.1893310546875,304.36474609375,293.1499938964844,293.1499938964844,279.04998779296875,38410.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062313795089722,1.0,0.0,0.0,3.55774474143982,3.5577683448791504,8.445840649073943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.7978515625,0.0,1450.50927734375,1895.4371337890625,0.0,2528.532470703125,0.8869618773460388,1.0,0.0,3.0,1.0,0.0
17762700,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7969760298728943,0.3400983214378357,0.3089035451412201,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9423540234565736,0.5609425902366638,0.5323314070701599,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.905364990234375,0.5046627521514893,0.3540246486663818,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8648837208747864,0.4400226771831512,0.4191228747367859,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6914247870445251,0.2193813323974609,1.0041059255599976,285.02197265625,284.95001220703125,303.23370361328125,297.174560546875,298.6142578125,299.2608337402344,285.0234069824219,1.0,0.6014392971992493,0.270620197057724,0.270620197057724,1.0,1.0,-3.1441783905029297,0.5655398964881897,2.5786383152008057,-0.1435818374156952,0.93853497505188,0.93853497505188,0.0,175.38400268554688,157.0,63102.5625,0.0,2713.913818359375,1.0,278.99957275390625,283.1668395996094,300.1468811035156,304.1647644042969,293.1499938964844,293.1499938964844,279.04998779296875,33791.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800861120223999,1.0,0.0,0.0,3.614514112472534,3.614537477493286,8.717524337953364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.857421875,0.0,1477.6796875,1895.4371337890625,0.0,2479.301025390625,0.8974060416221619,1.0,0.0,3.0,1.0,0.0
17762760,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8050544261932373,0.3406592607498169,0.3091624081134796,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.952958643436432,0.5620434284210205,0.5331197381019592,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9159120321273804,0.506284773349762,0.3549821376800537,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.873519241809845,0.4407731294631958,0.4195607304573059,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6985707879066467,0.2197322845458984,1.0044207572937012,285.0059814453125,284.95001220703125,303.2417297363281,297.17681884765625,298.61871337890625,299.2640686035156,285.0043029785156,1.0,0.5984306335449219,0.271349549293518,0.271349549293518,1.0,1.0,-3.147491693496704,0.5684455633163452,2.5790460109710693,-0.1414918601512909,0.9498262405395508,0.9498262405395508,0.0,169.34933471679688,145.0,63324.91015625,0.0,2688.11083984375,1.0,279.0425109863281,283.15093994140625,300.16180419921875,304.2350158691406,293.1499938964844,293.1499938964844,278.75,33121.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998005151748657,1.0,0.0,0.0,3.685847997665405,3.685871839523315,9.065007020581106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.9111328125,0.0,1551.6729736328125,1895.4371337890625,0.0,2469.601318359375,0.9111050367355348,1.0,0.0,3.0,1.0,0.0
17762820,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8203246593475342,0.3408028483390808,0.3090755045413971,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9725889563560486,0.5631063580513,0.5339332818984985,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9381048679351808,0.5083529949188232,0.3562790155410766,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8912596106529236,0.4414217174053192,0.419923335313797,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7127782106399536,0.2199810147285461,1.0039405822753906,284.9057922363281,284.95001220703125,303.2498474121094,297.1758728027344,298.61541748046875,299.2574768066406,284.9073486328125,1.0,0.5921622514724731,0.2728082835674286,0.2728082835674286,1.0,1.0,-3.1497907638549805,0.5731523036956787,2.5766384601593018,-0.1373003721237182,0.8595342040061951,0.8595342040061951,0.0,157.94358825683594,133.0,63951.34375,0.0,2631.352294921875,1.0,278.7574768066406,283.0348815917969,300.1966857910156,304.388427734375,293.1499938964844,293.1499938964844,279.04998779296875,38559.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076633810997009,1.0,0.0,0.0,3.5722997188568115,3.5723235607147217,8.515086733495991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8505859375,0.0,1467.1700439453125,1895.4371337890625,0.0,2541.69189453125,0.8902897238731384,1.0,0.0,3.0,1.0,0.0
17762880,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8203246593475342,0.3408028483390808,0.3090755045413971,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9725889563560486,0.5631063580513,0.5339332818984985,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9381048679351808,0.5083529949188232,0.3562790155410766,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8912596106529236,0.4414217174053192,0.419923335313797,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7127782106399536,0.2199810147285461,1.0039405822753906,284.9057922363281,284.95001220703125,303.2498474121094,297.1758728027344,298.61541748046875,299.2574768066406,284.9073486328125,1.0,0.5921622514724731,0.2728082835674286,0.2728082835674286,1.0,1.0,-3.1497907638549805,0.5731523036956787,2.5766384601593018,-0.1373003721237182,0.8595342040061951,0.8595342040061951,0.0,157.94358825683594,133.0,63951.34375,0.0,2631.352294921875,1.0,278.7574768066406,283.0348815917969,300.1966857910156,304.388427734375,293.1499938964844,293.1499938964844,279.04998779296875,38559.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076633810997009,1.0,0.0,0.0,3.5722997188568115,3.5723235607147217,8.515086733495991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.8505859375,0.0,1467.1700439453125,1895.4371337890625,0.0,2541.69189453125,0.8902897238731384,1.0,0.0,3.0,1.0,0.0
17762940,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8386394381523132,0.3418579399585724,0.3093377351760864,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9929723739624025,0.5650734901428223,0.535052478313446,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9639236927032472,0.5113880634307861,0.3578465282917022,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9140450954437256,0.4428368210792541,0.4205558598041534,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7287360429763794,0.2206140756607055,1.003914475440979,285.0039978027344,284.95001220703125,303.2478942871094,297.1681213378906,298.6186218261719,299.2616577148437,285.0028991699219,1.0,0.5858052968978882,0.2742669880390167,0.2742669880390167,1.0,1.0,-3.154057741165161,0.578382670879364,2.5756750106811523,-0.1332084238529205,0.950676441192627,0.950676441192627,0.0,145.9237823486328,136.0,63436.21875,0.0,2575.065673828125,1.0,279.0418701171875,283.14715576171875,300.155029296875,304.23992919921875,293.1499938964844,293.1499938964844,278.75,33311.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015080690383911,1.0,0.0,0.0,3.694423675537109,3.694447755813599,9.107238270189556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.6748046875,0.0,1562.797607421875,1895.4371337890625,0.0,2485.221435546875,0.9133559465408324,1.0,0.0,3.0,1.0,0.0
17763000,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8386394381523132,0.3418579399585724,0.3093377351760864,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9929723739624025,0.5650734901428223,0.535052478313446,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9639236927032472,0.5113880634307861,0.3578465282917022,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9140450954437256,0.4428368210792541,0.4205558598041534,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7287360429763794,0.2206140756607055,1.003914475440979,285.0039978027344,284.95001220703125,303.2478942871094,297.1681213378906,298.6186218261719,299.2616577148437,285.0028991699219,1.0,0.5858052968978882,0.2742669880390167,0.2742669880390167,1.0,1.0,-3.154057741165161,0.578382670879364,2.5756750106811523,-0.1332084238529205,0.950676441192627,0.950676441192627,0.0,145.9237823486328,136.0,63436.21875,0.0,2575.065673828125,1.0,279.0418701171875,283.14715576171875,300.155029296875,304.23992919921875,293.1499938964844,293.1499938964844,278.75,33311.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015080690383911,1.0,0.0,0.0,3.694423675537109,3.694447755813599,9.107238270189556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.6748046875,0.0,1562.797607421875,1895.4371337890625,0.0,2485.221435546875,0.9133559465408324,1.0,0.0,3.0,1.0,0.0
17763060,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8470159769058228,0.3420037031173706,0.3095182478427887,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.566156804561615,0.533751368522644,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.974921464920044,0.5133734941482544,0.3592765629291534,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9255030751228333,0.443490594625473,0.4211990237236023,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7358678579330444,0.2208585292100906,1.0047119855880735,284.90411376953125,284.95001220703125,303.23663330078125,297.1540222167969,298.6108093261719,299.2549743652344,284.9055480957031,1.0,0.5836191773414612,0.275654673576355,0.275654673576355,1.0,1.0,-3.156033515930176,0.5828365087509155,2.57319712638855,-0.1291493475437164,0.8597709536552429,0.8597709536552429,0.0,141.16708374023438,139.0,64029.91796875,0.0,2553.392822265625,1.0,278.7574157714844,283.0310363769531,300.17578125,304.3768920898437,293.1499938964844,293.1499938964844,279.04998779296875,38653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095012903213501,1.0,0.0,0.0,3.5798659324646,3.5798897743225098,8.551195946893131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0771484375,0.0,1476.0013427734375,1895.4371337890625,0.0,2558.601318359375,0.8920150399208069,1.0,0.0,3.0,1.0,0.0
17763120,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8470159769058228,0.3420037031173706,0.3095182478427887,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.566156804561615,0.533751368522644,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.974921464920044,0.5133734941482544,0.3592765629291534,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9255030751228333,0.443490594625473,0.4211990237236023,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7358678579330444,0.2208585292100906,1.0047119855880735,284.90411376953125,284.95001220703125,303.23663330078125,297.1540222167969,298.6108093261719,299.2549743652344,284.9055480957031,1.0,0.5836191773414612,0.275654673576355,0.275654673576355,1.0,1.0,-3.156033515930176,0.5828365087509155,2.57319712638855,-0.1291493475437164,0.8597709536552429,0.8597709536552429,0.0,141.16708374023438,139.0,64029.91796875,0.0,2553.392822265625,1.0,278.7574157714844,283.0310363769531,300.17578125,304.3768920898437,293.1499938964844,293.1499938964844,279.04998779296875,38653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095012903213501,1.0,0.0,0.0,3.5798659324646,3.5798897743225098,8.551195946893131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.0771484375,0.0,1476.0013427734375,1895.4371337890625,0.0,2558.601318359375,0.8920150399208069,1.0,0.0,3.0,1.0,0.0
17763180,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8498015999794006,0.342959314584732,0.3101154267787933,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.5688698291778564,0.529592752456665,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9789004921913148,0.5162720680236816,0.3610736727714538,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9293650388717652,0.4448278844356537,0.4222035109996795,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7381598949432373,0.2214123755693435,1.0064464807510376,285.0009460449219,284.95001220703125,303.2167663574219,297.13409423828125,298.6114501953125,299.2611389160156,284.9992370605469,1.0,0.583199143409729,0.2770423293113708,0.2770423293113708,1.0,1.0,-3.157334566116333,0.5871284604072571,2.5702061653137207,-0.1253254413604736,0.9486715197563172,0.9486715197563172,0.0,139.9561004638672,142.0,63416.2109375,0.0,2549.273193359375,1.0,279.042724609375,283.1426696777344,300.12078857421875,304.2093811035156,293.1499938964844,293.1499938964844,278.75,33383.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033884763717651,1.0,0.0,0.0,3.698643684387207,3.698667526245117,9.12805546704476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.357421875,0.0,1568.1260986328125,1895.4371337890625,0.0,2502.445556640625,0.9140722155570984,1.0,0.0,3.0,1.0,0.0
17763240,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8498015999794006,0.342959314584732,0.3101154267787933,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.5688698291778564,0.529592752456665,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9789004921913148,0.5162720680236816,0.3610736727714538,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9293650388717652,0.4448278844356537,0.4222035109996795,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7381598949432373,0.2214123755693435,1.0064464807510376,285.0009460449219,284.95001220703125,303.2167663574219,297.13409423828125,298.6114501953125,299.2611389160156,284.9992370605469,1.0,0.583199143409729,0.2770423293113708,0.2770423293113708,1.0,1.0,-3.157334566116333,0.5871284604072571,2.5702061653137207,-0.1253254413604736,0.9486715197563172,0.9486715197563172,0.0,139.9561004638672,142.0,63416.2109375,0.0,2549.273193359375,1.0,279.042724609375,283.1426696777344,300.12078857421875,304.2093811035156,293.1499938964844,293.1499938964844,278.75,33383.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033884763717651,1.0,0.0,0.0,3.698643684387207,3.698667526245117,9.12805546704476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.357421875,0.0,1568.1260986328125,1895.4371337890625,0.0,2502.445556640625,0.9140722155570984,1.0,0.0,3.0,1.0,0.0
17763300,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8503632545471191,0.3430379331111908,0.3104140758514404,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.569973349571228,0.5290166735649109,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9799317121505736,0.517249584197998,0.3619522154331207,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9302123188972472,0.4451743066310882,0.4227322041988373,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7386446595191956,0.2215346843004226,1.007476806640625,284.87158203125,284.95001220703125,303.203857421875,297.1220703125,298.60791015625,299.2603454589844,284.86944580078125,1.0,0.5835459232330322,0.2777361571788788,0.2777361571788788,1.0,1.0,-3.159932851791382,0.5897800922393799,2.570152759552002,-0.1232833638787269,0.8582620024681091,0.8582620024681091,0.0,139.89927673339844,142.0,64249.99609375,0.0,2554.020263671875,1.0,278.7967529296875,282.99786376953125,300.1575927734375,304.4171142578125,293.1499938964844,293.1499938964844,278.75,37826.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096552491188049,1.0,0.0,0.0,3.659126281738281,3.6591506004333496,8.934043762565125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.4541015625,0.0,1557.0438232421875,1895.4371337890625,0.0,2560.018798828125,0.906372845172882,1.0,0.0,3.0,1.0,0.0
17763360,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8498297333717346,0.3429978787899017,0.3103789985179901,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.5707969665527344,0.5299883484840393,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.97987300157547,0.5181156396865845,0.3625440597534179,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.929736852645874,0.4453938901424408,0.4229529798030853,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7382841110229492,0.2215687781572342,1.0077435970306396,284.9054870605469,284.95001220703125,303.1890563964844,297.1087951660156,298.6022033691406,299.2572021484375,284.90728759765625,1.0,0.5841107964515686,0.2784123122692108,0.2784123122692108,1.0,1.0,-3.162355661392212,0.5923437476158142,2.570011854171753,-0.1212977394461631,0.8594911098480225,0.8594911098480225,0.0,140.27313232421875,145.0,63981.68359375,0.0,2560.757080078125,1.0,278.75762939453125,283.0313415527344,300.1304626464844,304.32965087890625,293.1499938964844,293.1499938964844,279.04998779296875,38702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811357319355011,1.0,0.0,0.0,3.5768790245056152,3.5769028663635254,8.5369316593642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.193359375,0.0,1473.146728515625,1895.4371337890625,0.0,2575.698486328125,0.8914638757705688,1.0,0.0,3.0,1.0,0.0
17763420,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8492598533630371,0.3439132273197174,0.3110058903694153,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5730277299880981,0.5321670174598694,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.980118989944458,0.5209388732910156,0.3643416464328766,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9291431307792664,0.4466952681541443,0.4239957928657532,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7377676963806152,0.2220760136842727,1.0096098184585571,285.0054016113281,284.95001220703125,303.1541748046875,297.07861328125,298.5974426269531,299.2609558105469,285.00439453125,1.0,0.5859411954879761,0.2797646522521972,0.2797646522521972,1.0,1.0,-3.1713812351226807,0.5985681414604187,2.572813034057617,-0.1172112897038459,0.952386736869812,0.952386736869812,0.0,141.26039123535156,148.0,63480.83203125,0.0,2583.76904296875,1.0,279.0419311523437,283.1442565917969,300.06787109375,304.1599426269531,293.1499938964844,293.1499938964844,278.75,33313.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056935667991638,1.0,0.0,0.0,3.699603796005249,3.6996278762817374,9.132795639743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.4794921875,0.0,1568.688232421875,1895.4371337890625,0.0,2523.593017578125,0.9145355820655824,1.0,0.0,3.0,1.0,0.0
17763480,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8492598533630371,0.3439132273197174,0.3110058903694153,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.5730277299880981,0.5321670174598694,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.980118989944458,0.5209388732910156,0.3643416464328766,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9291431307792664,0.4466952681541443,0.4239957928657532,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7377676963806152,0.2220760136842727,1.0096098184585571,285.0054016113281,284.95001220703125,303.1541748046875,297.07861328125,298.5974426269531,299.2609558105469,285.00439453125,1.0,0.5859411954879761,0.2797646522521972,0.2797646522521972,1.0,1.0,-3.1713812351226807,0.5985681414604187,2.572813034057617,-0.1172112897038459,0.952386736869812,0.952386736869812,0.0,141.26039123535156,148.0,63480.83203125,0.0,2583.76904296875,1.0,279.0419311523437,283.1442565917969,300.06787109375,304.1599426269531,293.1499938964844,293.1499938964844,278.75,33313.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056935667991638,1.0,0.0,0.0,3.699603796005249,3.6996278762817374,9.132795639743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.4794921875,0.0,1568.688232421875,1895.4371337890625,0.0,2523.593017578125,0.9145355820655824,1.0,0.0,3.0,1.0,0.0
17763540,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8470260500907898,0.3439136445522308,0.3112775683403015,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5737812519073486,0.5370239615440369,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9785985350608826,0.5226396322250366,0.3657654523849487,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.926504135131836,0.4472237527370453,0.4247542023658752,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7359843850135803,0.2221773415803909,1.0109025239944458,284.9061279296875,284.95001220703125,303.1128845214844,297.04400634765625,298.5810241699219,299.2519836425781,284.9077453613281,1.0,0.5883874893188477,0.2811169922351837,0.2811169922351837,1.0,1.0,-3.181727170944214,0.6051591634750366,2.576568126678467,-0.1129381656646728,0.8631096482276917,0.8631096482276917,0.0,143.079833984375,151.0,64185.875,0.0,2614.02587890625,1.0,278.7577514648437,283.02685546875,300.0687866210937,304.28106689453125,293.1499938964844,293.1499938964844,279.04998779296875,38444.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142860531806946,1.0,0.0,0.0,3.591892004013061,3.591915845870972,8.608744224147813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.783203125,0.0,1487.472412109375,1895.4371337890625,0.0,2602.7177734375,0.8944448232650757,1.0,0.0,3.0,1.0,0.0
