time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8470260500907898,0.3439136445522308,0.3112775683403015,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.5737812519073486,0.5370239615440369,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9785985350608826,0.5226396322250366,0.3657654523849487,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.926504135131836,0.4472237527370453,0.4247542023658752,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7359843850135803,0.2221773415803909,1.0109025239944458,284.9061279296875,284.95001220703125,303.1128845214844,297.04400634765625,298.5810241699219,299.2519836425781,284.9077453613281,1.0,0.5883874893188477,0.2811169922351837,0.2811169922351837,1.0,1.0,-3.181727170944214,0.6051591634750366,2.576568126678467,-0.1129381656646728,0.8631096482276917,0.8631096482276917,0.0,143.079833984375,151.0,64185.875,0.0,2614.02587890625,1.0,278.7577514648437,283.02685546875,300.0687866210937,304.28106689453125,293.1499938964844,293.1499938964844,279.04998779296875,38444.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142860531806946,1.0,0.0,0.0,3.591892004013061,3.591915845870972,8.608744224147813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.783203125,0.0,1487.472412109375,1895.4371337890625,0.0,2602.7177734375,0.8944448232650757,1.0,0.0,3.0,1.0,0.0
17763660,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8448775410652161,0.3448151648044586,0.311919629573822,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5746845602989197,0.5420980453491211,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.976976752281189,0.5252317190170288,0.3674381077289581,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9237908124923706,0.4485088884830475,0.4258126616477966,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7341035008430481,0.222621813416481,1.0126653909683228,285.0085754394531,284.95001220703125,303.0658874511719,297.0055236816406,298.56903076171875,299.2501220703125,285.00750732421875,1.0,0.5912356376647949,0.282303512096405,0.282303512096405,1.0,1.0,-3.1939971446990967,0.6118213534355164,2.582175970077514,-0.1090798377990722,0.9593483209609984,0.9593483209609984,0.0,145.1503448486328,154.0,63722.31640625,0.0,2649.6845703125,1.0,279.0420227050781,283.1423645019531,299.99774169921875,304.1058654785156,293.1499938964844,293.1499938964844,278.75,33211.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092446327209473,1.0,0.0,0.0,3.71562123298645,3.71564531326294,9.2120467343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.28515625,0.0,1586.170166015625,1895.4371337890625,0.0,2556.239013671875,0.9180827736854552,1.0,0.0,3.0,1.0,0.0
17763720,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8448775410652161,0.3448151648044586,0.311919629573822,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5746845602989197,0.5420980453491211,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.976976752281189,0.5252317190170288,0.3674381077289581,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9237908124923706,0.4485088884830475,0.4258126616477966,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7341035008430481,0.222621813416481,1.0126653909683228,285.0085754394531,284.95001220703125,303.0658874511719,297.0055236816406,298.56903076171875,299.2501220703125,285.00750732421875,1.0,0.5912356376647949,0.282303512096405,0.282303512096405,1.0,1.0,-3.1939971446990967,0.6118213534355164,2.582175970077514,-0.1090798377990722,0.9593483209609984,0.9593483209609984,0.0,145.1503448486328,154.0,63722.31640625,0.0,2649.6845703125,1.0,279.0420227050781,283.1423645019531,299.99774169921875,304.1058654785156,293.1499938964844,293.1499938964844,278.75,33211.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092446327209473,1.0,0.0,0.0,3.71562123298645,3.71564531326294,9.2120467343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.28515625,0.0,1586.170166015625,1895.4371337890625,0.0,2556.239013671875,0.9180827736854552,1.0,0.0,3.0,1.0,0.0
17763780,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8401618599891663,0.344755619764328,0.3122250139713287,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9964091181755066,0.5744451284408569,0.5443850755691528,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9723716378211976,0.5266873836517334,0.3687412738800049,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9178048968315125,0.4489801824092865,0.4266048669815063,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.730173647403717,0.2226354032754898,1.0139248371124268,284.9035949707031,284.95001220703125,303.0138854980469,296.96356201171875,298.547607421875,299.2381286621094,284.9051208496094,1.0,0.5940373539924622,0.2834900021553039,0.2834900021553039,1.0,1.0,-3.201169729232788,0.6171429753303528,2.58402681350708,-0.1052116453647613,0.8663971424102783,0.8663971424102783,0.0,148.4502716064453,157.0,64404.75,0.0,2682.029541015625,1.0,278.7572021484375,283.0204772949219,299.9906616210937,304.2198181152344,293.1499938964844,293.1499938964844,279.04998779296875,38527.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182850480079651,1.0,0.0,0.0,3.609378099441528,3.6094021797180176,8.692767892171105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7158203125,0.0,1507.1451416015625,1895.4371337890625,0.0,2639.6884765625,0.8984242677688599,1.0,0.0,3.0,1.0,0.0
17763840,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8401618599891663,0.344755619764328,0.3122250139713287,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9964091181755066,0.5744451284408569,0.5443850755691528,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9723716378211976,0.5266873836517334,0.3687412738800049,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9178048968315125,0.4489801824092865,0.4266048669815063,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.730173647403717,0.2226354032754898,1.0139248371124268,284.9035949707031,284.95001220703125,303.0138854980469,296.96356201171875,298.547607421875,299.2381286621094,284.9051208496094,1.0,0.5940373539924622,0.2834900021553039,0.2834900021553039,1.0,1.0,-3.201169729232788,0.6171429753303528,2.58402681350708,-0.1052116453647613,0.8663971424102783,0.8663971424102783,0.0,148.4502716064453,157.0,64404.75,0.0,2682.029541015625,1.0,278.7572021484375,283.0204772949219,299.9906616210937,304.2198181152344,293.1499938964844,293.1499938964844,279.04998779296875,38527.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182850480079651,1.0,0.0,0.0,3.609378099441528,3.6094021797180176,8.692767892171105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7158203125,0.0,1507.1451416015625,1895.4371337890625,0.0,2639.6884765625,0.8984242677688599,1.0,0.0,3.0,1.0,0.0
17763900,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8376582264900208,0.3450879752635956,0.3123630285263061,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9940088391304016,0.5748499035835266,0.544526219367981,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9698193073272704,0.5278484225273132,0.3693985939025879,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9146234393119812,0.4495064914226532,0.4269671142101288,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7280363440513611,0.2227678447961807,1.014354586601257,285.01959228515625,284.95001220703125,302.9862670898437,296.94146728515625,298.5404663085937,299.2368469238281,285.021484375,1.0,0.5952984690666199,0.2840832769870758,0.2840832769870758,1.0,1.0,-3.203235626220703,0.6194137334823608,2.5838217735290527,-0.1034663692116737,0.947536826133728,0.947536826133728,0.0,150.17295837402344,157.0,63628.03515625,0.0,2695.602294921875,1.0,279.001220703125,283.1512451171875,299.92108154296875,303.9855041503906,293.1499938964844,293.1499938964844,279.04998779296875,34049.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136168718338013,1.0,0.0,0.0,3.659248352050781,3.6592721939086914,8.934640050028975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.1875,0.0,1528.8546142578125,1895.4371337890625,0.0,2596.539794921875,0.9076945185661316,1.0,0.0,3.0,1.0,0.0
17763960,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8362416625022888,0.3455587923526764,0.312813252210617,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.992543399333954,0.5754811763763428,0.5451123118400574,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9684399366378784,0.52913498878479,0.3703219294548034,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9127823114395142,0.4501686096191406,0.4276134073734283,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7267460227012634,0.2229897230863571,1.015466332435608,285.0044860839844,284.95001220703125,302.9576416015625,296.9186706542969,298.5345458984375,299.237548828125,285.0029296875,1.0,0.5966575741767883,0.2846412658691406,0.2846412658691406,1.0,1.0,-3.207703351974488,0.6222257018089294,2.585477590560913,-0.101678654551506,0.9589375257492064,0.9589375257492064,0.0,151.507568359375,160.0,63806.13671875,0.0,2711.9208984375,1.0,279.04278564453125,283.1363220214844,299.9098205566406,304.0264587402344,293.1499938964844,293.1499938964844,278.75,33335.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130974173545837,1.0,0.0,0.0,3.7272212505340576,3.727245569229126,9.269656402466352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.4384765625,0.0,1600.4345703125,1895.4371337890625,0.0,2591.74609375,0.9205933809280396,1.0,0.0,3.0,1.0,0.0
17764020,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8315775990486145,0.3454308211803436,0.3130633234977722,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9878880977630616,0.5756818652153015,0.545682430267334,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9634645581245422,0.5305135846138,0.3715720772743225,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9070625901222228,0.4505634903907776,0.4283407926559448,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7227637767791748,0.2229529470205307,1.016499638557434,284.9017333984375,284.95001220703125,302.8978576660156,296.8713073730469,298.5136108398437,299.2283935546875,284.90338134765625,1.0,0.5991808772087097,0.2857572734355926,0.2857572734355926,1.0,1.0,-3.212317943572998,0.6266968846321106,2.585621118545532,-0.098121628165245,0.8649423718452454,0.8649423718452454,0.0,154.93292236328125,163.0,64388.4453125,0.0,2740.02099609375,1.0,278.7571716308594,283.01812744140625,299.8968505859375,304.1260681152344,293.1499938964844,293.1499938964844,279.04998779296875,38725.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218385577201843,1.0,0.0,0.0,3.610279321670532,3.6103034019470215,8.697109024069505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.556640625,0.0,1509.5989990234375,1895.4371337890625,0.0,2672.610595703125,0.8988050222396851,1.0,0.0,3.0,1.0,0.0
17764080,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8315775990486145,0.3454308211803436,0.3130633234977722,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9878880977630616,0.5756818652153015,0.545682430267334,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9634645581245422,0.5305135846138,0.3715720772743225,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9070625901222228,0.4505634903907776,0.4283407926559448,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7227637767791748,0.2229529470205307,1.016499638557434,284.9017333984375,284.95001220703125,302.8978576660156,296.8713073730469,298.5136108398437,299.2283935546875,284.90338134765625,1.0,0.5991808772087097,0.2857572734355926,0.2857572734355926,1.0,1.0,-3.212317943572998,0.6266968846321106,2.585621118545532,-0.098121628165245,0.8649423718452454,0.8649423718452454,0.0,154.93292236328125,163.0,64388.4453125,0.0,2740.02099609375,1.0,278.7571716308594,283.01812744140625,299.8968505859375,304.1260681152344,293.1499938964844,293.1499938964844,279.04998779296875,38725.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218385577201843,1.0,0.0,0.0,3.610279321670532,3.6103034019470215,8.697109024069505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.556640625,0.0,1509.5989990234375,1895.4371337890625,0.0,2672.610595703125,0.8988050222396851,1.0,0.0,3.0,1.0,0.0
17764140,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.828285276889801,0.3461969494819641,0.3136089146137237,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9843700528144836,0.5768669247627258,0.5466192960739136,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9600365161895752,0.5329439640045166,0.3731288909912109,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9031343460083008,0.4517043232917785,0.4292943477630615,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.719799816608429,0.2232971340417862,1.0179346799850464,285.00323486328125,284.95001220703125,302.83526611328125,296.8219299316406,298.50030517578125,299.2293701171875,285.00164794921875,1.0,0.6016716957092285,0.2868732810020447,0.2868732810020447,1.0,1.0,-3.218836545944214,0.6316937804222107,2.5871427059173584,-0.0946582034230232,0.9570857882499696,0.9570857882499696,0.0,157.78530883789062,166.0,63764.3125,0.0,2768.962646484375,1.0,279.0429382324219,283.134521484375,299.8121643066406,303.9264831542969,293.1499938964844,293.1499938964844,278.75,33418.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164435625076294,1.0,0.0,0.0,3.7264912128448486,3.726515531539917,9.266025813303712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1328125,0.0,1600.223876953125,1895.4371337890625,0.0,2622.6533203125,0.9203987121582032,1.0,0.0,3.0,1.0,0.0
17764200,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.828285276889801,0.3461969494819641,0.3136089146137237,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9843700528144836,0.5768669247627258,0.5466192960739136,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9600365161895752,0.5329439640045166,0.3731288909912109,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9031343460083008,0.4517043232917785,0.4292943477630615,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.719799816608429,0.2232971340417862,1.0179346799850464,285.00323486328125,284.95001220703125,302.83526611328125,296.8219299316406,298.50030517578125,299.2293701171875,285.00164794921875,1.0,0.6016716957092285,0.2868732810020447,0.2868732810020447,1.0,1.0,-3.218836545944214,0.6316937804222107,2.5871427059173584,-0.0946582034230232,0.9570857882499696,0.9570857882499696,0.0,157.78530883789062,166.0,63764.3125,0.0,2768.962646484375,1.0,279.0429382324219,283.134521484375,299.8121643066406,303.9264831542969,293.1499938964844,293.1499938964844,278.75,33418.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164435625076294,1.0,0.0,0.0,3.7264912128448486,3.726515531539917,9.266025813303712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1328125,0.0,1600.223876953125,1895.4371337890625,0.0,2622.6533203125,0.9203987121582032,1.0,0.0,3.0,1.0,0.0
17764260,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8240655660629272,0.3460255861282348,0.3138172924518585,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9797755479812622,0.577039897441864,0.5471887588500977,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.95536208152771,0.5343111157417297,0.3743665516376495,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8983262181282043,0.4520454704761505,0.4299684762954712,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7160994410514832,0.2232546806335449,1.0189223289489746,284.9021301269531,284.95001220703125,302.7705993652344,296.7710266113281,298.4791259765625,299.2213439941406,284.9037170410156,1.0,0.6041057705879211,0.2879649698734283,0.2879649698734283,1.0,1.0,-3.223266363143921,0.6360697150230408,2.5871968269348145,-0.0911381840705871,0.8640460968017578,0.8640460968017578,0.0,161.12095642089844,169.0,64328.8046875,0.0,2796.361328125,1.0,278.7572021484375,283.01788330078125,299.7962646484375,304.02130126953125,293.1499938964844,293.1499938964844,279.04998779296875,38759.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251270055770874,1.0,0.0,0.0,3.607177495956421,3.607201814651489,8.682171142027073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.5302734375,0.0,1506.453369140625,1895.4371337890625,0.0,2703.131591796875,0.8981495499610901,1.0,0.0,3.0,1.0,0.0
17764320,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8240655660629272,0.3460255861282348,0.3138172924518585,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9797755479812622,0.577039897441864,0.5471887588500977,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.95536208152771,0.5343111157417297,0.3743665516376495,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8983262181282043,0.4520454704761505,0.4299684762954712,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7160994410514832,0.2232546806335449,1.0189223289489746,284.9021301269531,284.95001220703125,302.7705993652344,296.7710266113281,298.4791259765625,299.2213439941406,284.9037170410156,1.0,0.6041057705879211,0.2879649698734283,0.2879649698734283,1.0,1.0,-3.223266363143921,0.6360697150230408,2.5871968269348145,-0.0911381840705871,0.8640460968017578,0.8640460968017578,0.0,161.12095642089844,169.0,64328.8046875,0.0,2796.361328125,1.0,278.7572021484375,283.01788330078125,299.7962646484375,304.02130126953125,293.1499938964844,293.1499938964844,279.04998779296875,38759.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251270055770874,1.0,0.0,0.0,3.607177495956421,3.607201814651489,8.682171142027073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.5302734375,0.0,1506.453369140625,1895.4371337890625,0.0,2703.131591796875,0.8981495499610901,1.0,0.0,3.0,1.0,0.0
17764380,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8210234045982361,0.346741110086441,0.3143194317817688,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9762611985206604,0.5781598091125488,0.5480692982673645,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9521502256393432,0.5367454290390015,0.3759233057498932,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8948240280151367,0.4531271159648895,0.4308677017688751,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7132685780525208,0.2235870361328125,1.0203090906143188,285.0027770996094,284.95001220703125,302.7045288085937,296.7191162109375,298.465576171875,299.2230529785156,285.001220703125,1.0,0.6065268516540527,0.289056658744812,0.289056658744812,1.0,1.0,-3.229541540145874,0.640955924987793,2.588585615158081,-0.0877175629138946,0.9555844664573668,0.9555844664573668,0.0,163.9315643310547,172.0,63691.8984375,0.0,2824.771240234375,1.0,279.0429077148437,283.1337585449219,299.7090759277344,303.8183898925781,293.1499938964844,293.1499938964844,278.75,33438.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196868896484375,1.0,0.0,0.0,3.722934246063232,3.722958564758301,9.248345236301247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.447265625,0.0,1596.2841796875,1895.4371337890625,0.0,2652.66845703125,0.9196089506149292,1.0,0.0,3.0,1.0,0.0
17764440,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8210234045982361,0.346741110086441,0.3143194317817688,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9762611985206604,0.5781598091125488,0.5480692982673645,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9521502256393432,0.5367454290390015,0.3759233057498932,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8948240280151367,0.4531271159648895,0.4308677017688751,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7132685780525208,0.2235870361328125,1.0203090906143188,285.0027770996094,284.95001220703125,302.7045288085937,296.7191162109375,298.465576171875,299.2230529785156,285.001220703125,1.0,0.6065268516540527,0.289056658744812,0.289056658744812,1.0,1.0,-3.229541540145874,0.640955924987793,2.588585615158081,-0.0877175629138946,0.9555844664573668,0.9555844664573668,0.0,163.9315643310547,172.0,63691.8984375,0.0,2824.771240234375,1.0,279.0429077148437,283.1337585449219,299.7090759277344,303.8183898925781,293.1499938964844,293.1499938964844,278.75,33438.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196868896484375,1.0,0.0,0.0,3.722934246063232,3.722958564758301,9.248345236301247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.447265625,0.0,1596.2841796875,1895.4371337890625,0.0,2652.66845703125,0.9196089506149292,1.0,0.0,3.0,1.0,0.0
17764500,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8194644451141357,0.3467016518115997,0.3145748078823089,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9744271039962769,0.5782960653305054,0.5485234260559082,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9504666924476624,0.5374958515167236,0.3766934871673584,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.893046498298645,0.4533395171165466,0.4313367307186126,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7118287682533264,0.2236046642065048,1.021154284477234,284.8722229003906,284.95001220703125,302.6712341308594,296.69293212890625,298.45556640625,299.2201843261719,284.8699035644531,1.0,0.6077815890312195,0.2896024882793426,0.2896024882793426,1.0,1.0,-3.232907295227051,0.6434605121612549,2.589446783065796,-0.0858708992600441,0.8647969961166382,0.8647969961166382,0.0,165.4086151123047,172.0,64556.4765625,0.0,2839.87646484375,1.0,278.79620361328125,282.9871826171875,299.731689453125,304.0122985839844,293.1499938964844,293.1499938964844,278.75,37728.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826270580291748,1.0,0.0,0.0,3.6859688758850098,3.685993432998657,9.065601034308202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.921875,0.0,1586.6153564453125,1895.4371337890625,0.0,2713.756591796875,0.9123587608337402,1.0,0.0,3.0,1.0,0.0
17764560,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8170158863067627,0.3465159833431244,0.3144792914390564,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9716171622276306,0.5782596468925476,0.5485701560974121,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9476797580718994,0.5381240844726562,0.3771668374538421,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8903370499610901,0.4534040093421936,0.4314815402030945,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7096209526062012,0.2235281616449356,1.0212247371673584,284.9022216796875,284.95001220703125,302.6378479003906,296.6666564941406,298.4445495605469,299.2158508300781,284.9039306640625,1.0,0.6088979840278625,0.2901186347007751,0.2901186347007751,1.0,1.0,-3.2336788177490234,0.6451905965805054,2.588488340377808,-0.0842624977231025,0.8629121780395508,0.8629121780395508,0.0,167.2490692138672,175.0,64240.73828125,0.0,2851.6220703125,1.0,278.7574157714844,283.01776123046875,299.69171142578125,303.9106140136719,293.1499938964844,293.1499938964844,279.04998779296875,38790.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283240795135498,1.0,0.0,0.0,3.602440357208252,3.602464437484741,8.659382046971587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.3193359375,0.0,1501.5030517578125,1895.4371337890625,0.0,2732.85009765625,0.8971181511878967,1.0,0.0,3.0,1.0,0.0
17764620,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8140941262245178,0.3471699059009552,0.3149338960647583,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.968077838420868,0.5792979001998901,0.5493829250335693,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9446588754653932,0.5405807495117188,0.378741979598999,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8870646953582764,0.45441535115242,0.4323213994503021,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7067981362342834,0.2238405048847198,1.022537350654602,285.00213623046875,284.95001220703125,302.5712280273437,296.6141357421875,298.43121337890625,299.21807861328125,285.0010986328125,1.0,0.6112621426582336,0.2911508977413177,0.2911508977413177,1.0,1.0,-3.23967719078064,0.6498507261276245,2.5898263454437256,-0.0809944346547126,0.9536218643188475,0.9536218643188475,0.0,170.04837036132812,178.0,63593.2109375,0.0,2879.58056640625,1.0,279.0420837402344,283.1334533691406,299.60430908203125,303.7062072753906,293.1499938964844,293.1499938964844,278.75,33524.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228625655174255,1.0,0.0,0.0,3.716019868850708,3.716044187545776,9.214024316861468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.9404296875,0.0,1589.006591796875,1895.4371337890625,0.0,2682.109375,0.9183826446533204,1.0,0.0,3.0,1.0,0.0
17764680,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8140941262245178,0.3471699059009552,0.3149338960647583,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.968077838420868,0.5792979001998901,0.5493829250335693,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9446588754653932,0.5405807495117188,0.378741979598999,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8870646953582764,0.45441535115242,0.4323213994503021,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7067981362342834,0.2238405048847198,1.022537350654602,285.00213623046875,284.95001220703125,302.5712280273437,296.6141357421875,298.43121337890625,299.21807861328125,285.0010986328125,1.0,0.6112621426582336,0.2911508977413177,0.2911508977413177,1.0,1.0,-3.23967719078064,0.6498507261276245,2.5898263454437256,-0.0809944346547126,0.9536218643188475,0.9536218643188475,0.0,170.04837036132812,178.0,63593.2109375,0.0,2879.58056640625,1.0,279.0420837402344,283.1334533691406,299.60430908203125,303.7062072753906,293.1499938964844,293.1499938964844,278.75,33524.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228625655174255,1.0,0.0,0.0,3.716019868850708,3.716044187545776,9.214024316861468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.9404296875,0.0,1589.006591796875,1895.4371337890625,0.0,2682.109375,0.9183826446533204,1.0,0.0,3.0,1.0,0.0
17764740,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8101550340652466,0.3468888103961944,0.3150342404842376,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9633747339248656,0.5793214440345764,0.5498016476631165,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9403870105743408,0.5419981479644775,0.3800019919872284,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8828273415565491,0.4546242654323578,0.4328636825084686,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7032061219215393,0.2237633168697357,1.0233542919158936,284.9014587402344,284.95001220703125,302.5054016113281,296.5620422363281,298.41094970703125,299.2115783691406,284.9029846191406,1.0,0.613574743270874,0.2921831607818603,0.2921831607818603,1.0,1.0,-3.2434589862823486,0.6539151668548584,2.5895438194274902,-0.0776266530156135,0.8609066605567932,0.8609066605567932,0.0,173.36817932128906,181.0,64143.125,0.0,2905.845703125,1.0,278.7576599121094,283.0164794921875,299.5863952636719,303.7977600097656,293.1499938964844,293.1499938964844,279.04998779296875,38750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313554525375366,1.0,0.0,0.0,3.5980303287506104,3.5980544090271,8.63819366259122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.474609375,0.0,1496.4034423828125,1895.4371337890625,0.0,2761.067138671875,0.8960005044937134,1.0,0.0,3.0,1.0,0.0
17764800,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8101550340652466,0.3468888103961944,0.3150342404842376,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9633747339248656,0.5793214440345764,0.5498016476631165,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9403870105743408,0.5419981479644775,0.3800019919872284,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8828273415565491,0.4546242654323578,0.4328636825084686,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7032061219215393,0.2237633168697357,1.0233542919158936,284.9014587402344,284.95001220703125,302.5054016113281,296.5620422363281,298.41094970703125,299.2115783691406,284.9029846191406,1.0,0.613574743270874,0.2921831607818603,0.2921831607818603,1.0,1.0,-3.2434589862823486,0.6539151668548584,2.5895438194274902,-0.0776266530156135,0.8609066605567932,0.8609066605567932,0.0,173.36817932128906,181.0,64143.125,0.0,2905.845703125,1.0,278.7576599121094,283.0164794921875,299.5863952636719,303.7977600097656,293.1499938964844,293.1499938964844,279.04998779296875,38750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313554525375366,1.0,0.0,0.0,3.5980303287506104,3.5980544090271,8.63819366259122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.474609375,0.0,1496.4034423828125,1895.4371337890625,0.0,2761.067138671875,0.8960005044937134,1.0,0.0,3.0,1.0,0.0
17764860,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8072730898857117,0.3474838137626648,0.3154407739639282,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9598342180252076,0.5802810192108154,0.5505455732345581,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9375874996185304,0.544508695602417,0.3816149532794952,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8797608613967896,0.4555658400058746,0.4336416721343994,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7005255818367004,0.2240577191114425,1.0245925188064575,285.00177001953125,284.95001220703125,302.44110107421875,296.5108337402344,298.3985595703125,299.2143249511719,285.0007629394531,1.0,0.6158862709999084,0.2931824624538421,0.2931824624538421,1.0,1.0,-3.24919867515564,0.6584318280220032,2.590766668319702,-0.074436567723751,0.9517523646354676,0.9517523646354676,0.0,176.15771484375,184.0,63484.859375,0.0,2933.379638671875,1.0,279.0420227050781,283.1329650878906,299.50030517578125,303.5937194824219,293.1499938964844,293.1499938964844,278.75,33529.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257606029510498,1.0,0.0,0.0,3.710090160369873,3.710114479064941,9.184641953652316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.8056640625,0.0,1582.2633056640625,1895.4371337890625,0.0,2709.017333984375,0.9170555472373962,1.0,0.0,3.0,1.0,0.0
17764920,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8072730898857117,0.3474838137626648,0.3154407739639282,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9598342180252076,0.5802810192108154,0.5505455732345581,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9375874996185304,0.544508695602417,0.3816149532794952,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8797608613967896,0.4555658400058746,0.4336416721343994,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7005255818367004,0.2240577191114425,1.0245925188064575,285.00177001953125,284.95001220703125,302.44110107421875,296.5108337402344,298.3985595703125,299.2143249511719,285.0007629394531,1.0,0.6158862709999084,0.2931824624538421,0.2931824624538421,1.0,1.0,-3.24919867515564,0.6584318280220032,2.590766668319702,-0.074436567723751,0.9517523646354676,0.9517523646354676,0.0,176.15771484375,184.0,63484.859375,0.0,2933.379638671875,1.0,279.0420227050781,283.1329650878906,299.50030517578125,303.5937194824219,293.1499938964844,293.1499938964844,278.75,33529.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257606029510498,1.0,0.0,0.0,3.710090160369873,3.710114479064941,9.184641953652316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.8056640625,0.0,1582.2633056640625,1895.4371337890625,0.0,2709.017333984375,0.9170555472373962,1.0,0.0,3.0,1.0,0.0
17764980,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8033443689346313,0.3471392691135406,0.3154876828193664,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9551413655281068,0.580237090587616,0.5508968830108643,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9336008429527284,0.5460310578346252,0.3829311728477478,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8757769465446472,0.455698162317276,0.4341165721416473,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6971197128295898,0.2239645570516586,1.0253392457962036,284.90338134765625,284.95001220703125,302.3790283203125,296.4610900878906,298.3796691894531,299.2085266113281,284.9048156738281,1.0,0.6181490421295166,0.294181764125824,0.294181764125824,1.0,1.0,-3.252737522125244,0.6623495817184448,2.5903878211975098,-0.0711550638079643,0.8606975674629211,0.8606975674629211,0.0,179.4688720703125,187.0,64025.60546875,0.0,2959.21533203125,1.0,278.75732421875,283.0179443359375,299.4850158691406,303.6865234375,293.1499938964844,293.1499938964844,279.04998779296875,38770.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341514468193054,1.0,0.0,0.0,3.590423822402954,3.5904476642608643,8.601708145761222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.056640625,0.0,1488.2828369140625,1895.4371337890625,0.0,2787.12451171875,0.894454300403595,1.0,0.0,3.0,1.0,0.0
17765040,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8033443689346313,0.3471392691135406,0.3154876828193664,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9551413655281068,0.580237090587616,0.5508968830108643,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9336008429527284,0.5460310578346252,0.3829311728477478,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8757769465446472,0.455698162317276,0.4341165721416473,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6971197128295898,0.2239645570516586,1.0253392457962036,284.90338134765625,284.95001220703125,302.3790283203125,296.4610900878906,298.3796691894531,299.2085266113281,284.9048156738281,1.0,0.6181490421295166,0.294181764125824,0.294181764125824,1.0,1.0,-3.252737522125244,0.6623495817184448,2.5903878211975098,-0.0711550638079643,0.8606975674629211,0.8606975674629211,0.0,179.4688720703125,187.0,64025.60546875,0.0,2959.21533203125,1.0,278.75732421875,283.0179443359375,299.4850158691406,303.6865234375,293.1499938964844,293.1499938964844,279.04998779296875,38770.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341514468193054,1.0,0.0,0.0,3.590423822402954,3.5904476642608643,8.601708145761222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.056640625,0.0,1488.2828369140625,1895.4371337890625,0.0,2787.12451171875,0.894454300403595,1.0,0.0,3.0,1.0,0.0
17765100,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8015198707580566,0.3473357260227203,0.3155018389225006,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9529426097869872,0.5806248784065247,0.55106520652771,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9318681359291076,0.5473349690437317,0.3836597800254822,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8739383220672607,0.4560603499412536,0.4343203604221344,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6955207586288452,0.224061831831932,1.0255688428878784,285.01708984375,284.95001220703125,302.3490600585937,296.4368591308594,298.3739929199219,299.2098388671875,285.0183410644531,1.0,0.6192247271537781,0.2946814298629761,0.2946814298629761,1.0,1.0,-3.254347801208496,0.6642725467681885,2.590075254440308,-0.069636732339859,0.9401530623435974,0.9401530623435974,0.0,181.0223999023437,187.0,63238.05078125,0.0,2971.2578125,1.0,279.0002746582031,283.1459045410156,299.4133605957031,303.4498596191406,293.1499938964844,293.1499938964844,279.04998779296875,34119.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829159140586853,1.0,0.0,0.0,3.6409990787506095,3.641022682189941,8.8457454694435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.328125,0.0,1509.1400146484375,1895.4371337890625,0.0,2740.619384765625,0.9035606980323792,1.0,0.0,3.0,1.0,0.0
17765160,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8005004525184631,0.347646027803421,0.3158143758773803,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9516412019729614,0.5811586380004883,0.5515917539596558,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9311311841011048,0.5487825274467468,0.3846853673458099,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8728769421577454,0.4565399587154388,0.4347994923591614,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6945809721946716,0.2242444157600402,1.0264949798583984,285.0018920898437,284.95001220703125,302.3199157714844,296.4132080078125,298.3694763183594,299.21258544921875,285.0003662109375,1.0,0.6204174757003784,0.29515141248703,0.29515141248703,1.0,1.0,-3.2582778930664062,0.6667457222938538,2.5915322303771973,-0.0680406093597412,0.9504377245903016,0.9504377245903016,0.0,182.2488555908203,190.0,63382.2734375,0.0,2986.436767578125,1.0,279.0427551269531,283.1321716308594,299.4010009765625,303.48565673828125,293.1499938964844,293.1499938964844,278.75,33439.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283123970031738,1.0,0.0,0.0,3.706115245819092,3.706139326095581,9.164971288555536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.3271484375,0.0,1577.048095703125,1895.4371337890625,0.0,2732.7412109375,0.9158920049667358,1.0,0.0,3.0,1.0,0.0
17765220,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7967308163642883,0.3472194075584411,0.3157863318920135,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9470510482788086,0.5810788869857788,0.5519176721572876,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275859594345092,0.5505402684211731,0.3861802220344543,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8691297173500061,0.4565705955028534,0.4351806640625,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6913757920265198,0.2241398394107818,1.0271953344345093,284.9038391113281,284.95001220703125,302.2645263671875,296.3677062988281,298.35284423828125,299.2077331542969,284.9052734375,1.0,0.622646689414978,0.2960913479328155,0.2960913479328155,1.0,1.0,-3.26174259185791,0.67048180103302,2.59126091003418,-0.064916618168354,0.859805166721344,0.859805166721344,0.0,185.5399475097656,193.0,63923.5390625,0.0,3012.127685546875,1.0,278.7573547363281,283.0177001953125,299.3908996582031,303.5834655761719,293.1499938964844,293.1499938964844,279.04998779296875,38753.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366007208824158,1.0,0.0,0.0,3.5849478244781494,3.58497166633606,8.57549082411424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.32421875,0.0,1482.2293701171875,1895.4371337890625,0.0,2809.972900390625,0.893223226070404,1.0,0.0,3.0,1.0,0.0
17765280,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7967308163642883,0.3472194075584411,0.3157863318920135,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9470510482788086,0.5810788869857788,0.5519176721572876,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275859594345092,0.5505402684211731,0.3861802220344543,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8691297173500061,0.4565705955028534,0.4351806640625,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6913757920265198,0.2241398394107818,1.0271953344345093,284.9038391113281,284.95001220703125,302.2645263671875,296.3677062988281,298.35284423828125,299.2077331542969,284.9052734375,1.0,0.622646689414978,0.2960913479328155,0.2960913479328155,1.0,1.0,-3.26174259185791,0.67048180103302,2.59126091003418,-0.064916618168354,0.859805166721344,0.859805166721344,0.0,185.5399475097656,193.0,63923.5390625,0.0,3012.127685546875,1.0,278.7573547363281,283.0177001953125,299.3908996582031,303.5834655761719,293.1499938964844,293.1499938964844,279.04998779296875,38753.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366007208824158,1.0,0.0,0.0,3.5849478244781494,3.58497166633606,8.57549082411424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.32421875,0.0,1482.2293701171875,1895.4371337890625,0.0,2809.972900390625,0.893223226070404,1.0,0.0,3.0,1.0,0.0
17765340,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.794011652469635,0.3476616442203522,0.3160615563392639,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9436178803443908,0.5819317102432251,0.5525624752044678,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9254157543182372,0.5534245371818542,0.3880461454391479,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8663906455039978,0.4573289752006531,0.4357870519161224,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6889792680740356,0.2244082391262054,1.0283122062683103,285.00164794921875,284.95001220703125,302.2135314941406,296.3251037597656,298.3450012207031,299.2124938964844,285.00067138671875,1.0,0.6248825788497925,0.2970312833786011,0.2970312833786011,1.0,1.0,-3.267157077789306,0.6747665405273438,2.592390537261963,-0.0618768185377121,0.9491680860519408,0.9491680860519408,0.0,188.31417846679688,196.0,63290.14453125,0.0,3039.202392578125,1.0,279.0419311523437,283.1317138671875,299.3126220703125,303.3887023925781,293.1499938964844,293.1499938964844,278.75,33498.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305981159210205,1.0,0.0,0.0,3.699760913848877,3.699784755706787,9.133570415542636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.3896484375,0.0,1570.266357421875,1895.4371337890625,0.0,2754.014404296875,0.9147072434425354,1.0,0.0,3.0,1.0,0.0
17765400,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.794011652469635,0.3476616442203522,0.3160615563392639,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9436178803443908,0.5819317102432251,0.5525624752044678,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9254157543182372,0.5534245371818542,0.3880461454391479,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8663906455039978,0.4573289752006531,0.4357870519161224,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6889792680740356,0.2244082391262054,1.0283122062683103,285.00164794921875,284.95001220703125,302.2135314941406,296.3251037597656,298.3450012207031,299.2124938964844,285.00067138671875,1.0,0.6248825788497925,0.2970312833786011,0.2970312833786011,1.0,1.0,-3.267157077789306,0.6747665405273438,2.592390537261963,-0.0618768185377121,0.9491680860519408,0.9491680860519408,0.0,188.31417846679688,196.0,63290.14453125,0.0,3039.202392578125,1.0,279.0419311523437,283.1317138671875,299.3126220703125,303.3887023925781,293.1499938964844,293.1499938964844,278.75,33498.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305981159210205,1.0,0.0,0.0,3.699760913848877,3.699784755706787,9.133570415542636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.3896484375,0.0,1570.266357421875,1895.4371337890625,0.0,2754.014404296875,0.9147072434425354,1.0,0.0,3.0,1.0,0.0
