time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7903736233711243,0.3471817374229431,0.3159758448600769,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9390760660171508,0.581771194934845,0.5528082251548767,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9221513867378236,0.5552893280982971,0.3896110951900482,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8628234267234802,0.4572858214378357,0.436092346906662,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6859204769134521,0.2242922186851501,1.028953194618225,284.9043884277344,284.95001220703125,302.16766357421875,296.2858581542969,298.3306579589844,299.2078552246094,284.9057922363281,1.0,0.6270735263824463,0.2979081273078918,0.2979081273078918,1.0,1.0,-3.2703773975372314,0.6782670617103577,2.5921103954315186,-0.0589304156601429,0.8593438267707825,0.8593438267707825,0.0,191.61553955078125,199.0,63845.90625,0.0,3064.54443359375,1.0,278.75738525390625,283.0172119140625,299.30810546875,303.49273681640625,293.1499938964844,293.1499938964844,279.04998779296875,38724.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386589288711548,1.0,0.0,0.0,3.5811140537261963,3.5811378955841064,8.557159389965818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.8798828125,0.0,1477.87451171875,1895.4371337890625,0.0,2829.188232421875,0.8923559784889221,1.0,0.0,3.0,1.0,0.0
17765520,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7903736233711243,0.3471817374229431,0.3159758448600769,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9390760660171508,0.581771194934845,0.5528082251548767,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9221513867378236,0.5552893280982971,0.3896110951900482,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8628234267234802,0.4572858214378357,0.436092346906662,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6859204769134521,0.2242922186851501,1.028953194618225,284.9043884277344,284.95001220703125,302.16766357421875,296.2858581542969,298.3306579589844,299.2078552246094,284.9057922363281,1.0,0.6270735263824463,0.2979081273078918,0.2979081273078918,1.0,1.0,-3.2703773975372314,0.6782670617103577,2.5921103954315186,-0.0589304156601429,0.8593438267707825,0.8593438267707825,0.0,191.61553955078125,199.0,63845.90625,0.0,3064.54443359375,1.0,278.75738525390625,283.0172119140625,299.30810546875,303.49273681640625,293.1499938964844,293.1499938964844,279.04998779296875,38724.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386589288711548,1.0,0.0,0.0,3.5811140537261963,3.5811378955841064,8.557159389965818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.8798828125,0.0,1477.87451171875,1895.4371337890625,0.0,2829.188232421875,0.8923559784889221,1.0,0.0,3.0,1.0,0.0
17765580,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7877676486968994,0.3475717902183532,0.3162063658237457,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9357061386108398,0.5825374126434326,0.5533739328384399,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9202315211296082,0.5582906007766724,0.3915567100048065,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8602266907691956,0.4579737484455108,0.4366327822208404,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6836469769477844,0.2245495319366455,1.030021071434021,285.001953125,284.95001220703125,302.1276550292969,296.25048828125,298.3255615234375,299.21295166015625,285.0010070800781,1.0,0.6292726993560791,0.2987849712371826,0.2987849712371826,1.0,1.0,-3.2756004333496094,0.6823262572288513,2.5932741165161133,-0.0560676418244838,0.9487427473068236,0.9487427473068236,0.0,194.3897247314453,202.0,63228.015625,0.0,3091.354736328125,1.0,279.0419006347656,283.13092041015625,299.2367248535156,303.3057556152344,293.1499938964844,293.1499938964844,278.75,33474.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323954939842224,1.0,0.0,0.0,3.6968162059783936,3.696840286254883,9.11903782707668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.5908203125,0.0,1566.7412109375,1895.4371337890625,0.0,2770.7568359375,0.9140304327011108,1.0,0.0,3.0,1.0,0.0
17765640,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7877676486968994,0.3475717902183532,0.3162063658237457,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9357061386108398,0.5825374126434326,0.5533739328384399,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9202315211296082,0.5582906007766724,0.3915567100048065,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8602266907691956,0.4579737484455108,0.4366327822208404,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6836469769477844,0.2245495319366455,1.030021071434021,285.001953125,284.95001220703125,302.1276550292969,296.25048828125,298.3255615234375,299.21295166015625,285.0010070800781,1.0,0.6292726993560791,0.2987849712371826,0.2987849712371826,1.0,1.0,-3.2756004333496094,0.6823262572288513,2.5932741165161133,-0.0560676418244838,0.9487427473068236,0.9487427473068236,0.0,194.3897247314453,202.0,63228.015625,0.0,3091.354736328125,1.0,279.0419006347656,283.13092041015625,299.2367248535156,303.3057556152344,293.1499938964844,293.1499938964844,278.75,33474.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323954939842224,1.0,0.0,0.0,3.6968162059783936,3.696840286254883,9.11903782707668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.5908203125,0.0,1566.7412109375,1895.4371337890625,0.0,2770.7568359375,0.9140304327011108,1.0,0.0,3.0,1.0,0.0
17765700,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7863981127738953,0.347368836402893,0.3163065016269684,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9339372515678406,0.5824952125549316,0.5536543130874634,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9191902875900269,0.5593321919441223,0.3925228118896484,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8588810563087463,0.4579883515834808,0.4369115233421325,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6824951767921448,0.2245321422815323,1.0306978225708008,284.8737487792969,284.95001220703125,302.1100769042969,296.23443603515625,298.3202514648437,299.2115173339844,284.8717956542969,1.0,0.6304159760475159,0.299223393201828,0.299223393201828,1.0,1.0,-3.2783753871917725,0.6843991279602051,2.5939760208129883,-0.0545071847736835,0.8596341013908386,0.8596341013908386,0.0,195.8648376464844,202.0,64096.85546875,0.0,3105.629150390625,1.0,278.796630859375,282.98602294921875,299.2692565917969,303.5084533691406,293.1499938964844,293.1499938964844,278.75,37773.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385587930679321,1.0,0.0,0.0,3.660821199417114,3.660845518112183,8.942322438088013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.4169921875,0.0,1558.5491943359375,1895.4371337890625,0.0,2828.252685546875,0.9067435264587402,1.0,0.0,3.0,1.0,0.0
17765760,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7842814326286316,0.3470413386821747,0.3160752952098846,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9312743544578552,0.5822890996932983,0.5535382032394409,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9172793626785278,0.5602751970291138,0.3932038843631744,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8568477034568787,0.4578620791435241,0.4368738532066345,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6807451844215393,0.2244231700897216,1.030617594718933,284.9047241210937,284.95001220703125,302.09423828125,296.219482421875,298.3143310546875,299.2086486816406,284.9062805175781,1.0,0.6314268112182617,0.2996430695056915,0.2996430695056915,1.0,1.0,-3.278636693954468,0.6857290863990784,2.592907667160034,-0.0531713142991066,0.8592720031738281,0.8592720031738281,0.0,197.68923950195312,205.0,63800.12890625,0.0,3116.396728515625,1.0,278.757568359375,283.01629638671875,299.2406311035156,303.41925048828125,293.1499938964844,293.1499938964844,279.04998779296875,38708.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402222394943237,1.0,0.0,0.0,3.5793464183807373,3.5793702602386475,8.548713594791479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.0615234375,0.0,1475.8509521484375,1895.4371337890625,0.0,2843.791748046875,0.8919466733932495,1.0,0.0,3.0,1.0,0.0
17765820,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817822098731995,0.3473789989948272,0.3162594139575958,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9279971718788148,0.5829652547836304,0.5540198087692261,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.915611743927002,0.5634106397628784,0.3952398002147674,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8543820977210999,0.4584821462631225,0.4373502731323242,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.678589940071106,0.2246706485748291,1.0316399335861206,285.0025939941406,284.95001220703125,302.068115234375,296.1933288574219,298.3126525878906,299.214111328125,285.00164794921875,1.0,0.6335905194282532,0.3004824817180633,0.3004824817180633,1.0,1.0,-3.283679962158203,0.6896402835845947,2.5940396785736084,-0.0504103116691112,0.9492045044898988,0.9492045044898988,0.0,200.4622497558593,208.0,63204.97265625,0.0,3142.94921875,1.0,279.0419006347656,283.12994384765625,299.1781311035156,303.2421569824219,293.1499938964844,293.1499938964844,278.75,33443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833669126033783,1.0,0.0,0.0,3.696345329284668,3.696369409561157,9.116715204982028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.958984375,0.0,1565.9716796875,1895.4371337890625,0.0,2782.627197265625,0.91390860080719,1.0,0.0,3.0,1.0,0.0
17765880,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7817822098731995,0.3473789989948272,0.3162594139575958,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9279971718788148,0.5829652547836304,0.5540198087692261,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.915611743927002,0.5634106397628784,0.3952398002147674,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8543820977210999,0.4584821462631225,0.4373502731323242,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.678589940071106,0.2246706485748291,1.0316399335861206,285.0025939941406,284.95001220703125,302.068115234375,296.1933288574219,298.3126525878906,299.214111328125,285.00164794921875,1.0,0.6335905194282532,0.3004824817180633,0.3004824817180633,1.0,1.0,-3.283679962158203,0.6896402835845947,2.5940396785736084,-0.0504103116691112,0.9492045044898988,0.9492045044898988,0.0,200.4622497558593,208.0,63204.97265625,0.0,3142.94921875,1.0,279.0419006347656,283.12994384765625,299.1781311035156,303.2421569824219,293.1499938964844,293.1499938964844,278.75,33443.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833669126033783,1.0,0.0,0.0,3.696345329284668,3.696369409561157,9.116715204982028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.958984375,0.0,1565.9716796875,1895.4371337890625,0.0,2782.627197265625,0.91390860080719,1.0,0.0,3.0,1.0,0.0
17765940,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7784419655799866,0.3467959761619568,0.3160813152790069,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9237244725227356,0.5826382040977478,0.5541039705276489,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9129886627197266,0.5655802488327026,0.3969946205615997,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8511765599250793,0.4583010077476501,0.4375269412994385,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6758402585983276,0.2245346456766128,1.03219473361969,284.9053039550781,284.95001220703125,302.04998779296875,296.1724853515625,298.30535888671875,299.2104187011719,284.9067077636719,1.0,0.6357114911079407,0.3013218641281128,0.3013218641281128,1.0,1.0,-3.286565065383911,0.6929520964622498,2.5936129093170166,-0.0475658364593982,0.860092282295227,0.860092282295227,0.0,203.7576599121093,211.0,63806.984375,0.0,3167.7412109375,1.0,278.7574157714844,283.0146484375,299.1922302246094,303.3673400878906,293.1499938964844,293.1499938964844,279.04998779296875,38642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412402272224426,1.0,0.0,0.0,3.5811235904693604,3.5811474323272705,8.557204864700907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.21484375,0.0,1477.2822265625,1895.4371337890625,0.0,2853.3046875,0.8922888040542603,1.0,0.0,3.0,1.0,0.0
17766000,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7784419655799866,0.3467959761619568,0.3160813152790069,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9237244725227356,0.5826382040977478,0.5541039705276489,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9129886627197266,0.5655802488327026,0.3969946205615997,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8511765599250793,0.4583010077476501,0.4375269412994385,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6758402585983276,0.2245346456766128,1.03219473361969,284.9053039550781,284.95001220703125,302.04998779296875,296.1724853515625,298.30535888671875,299.2104187011719,284.9067077636719,1.0,0.6357114911079407,0.3013218641281128,0.3013218641281128,1.0,1.0,-3.286565065383911,0.6929520964622498,2.5936129093170166,-0.0475658364593982,0.860092282295227,0.860092282295227,0.0,203.7576599121093,211.0,63806.984375,0.0,3167.7412109375,1.0,278.7574157714844,283.0146484375,299.1922302246094,303.3673400878906,293.1499938964844,293.1499938964844,279.04998779296875,38642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412402272224426,1.0,0.0,0.0,3.5811235904693604,3.5811474323272705,8.557204864700907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.21484375,0.0,1477.2822265625,1895.4371337890625,0.0,2853.3046875,0.8922888040542603,1.0,0.0,3.0,1.0,0.0
17766060,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7760773301124573,0.3470816314220428,0.3162175118923187,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.920648157596588,0.5832797288894653,0.5545428395271301,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9117121696472168,0.5690592527389526,0.3992466628551483,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8488632440567017,0.4588524401187897,0.4379368424415588,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6738301515579224,0.224776953458786,1.0331792831420898,285.0035705566406,284.95001220703125,302.0382995605469,296.1548156738281,298.3078308105469,299.2171325683594,285.00262451171875,1.0,0.6378539204597473,0.3021325767040252,0.3021325767040252,1.0,1.0,-3.2916336059570312,0.696797251701355,2.5948362350463867,-0.0448092110455036,0.9507514834403992,0.9507514834403992,0.0,206.50489807128903,214.0,63228.50390625,0.0,3194.34130859375,1.0,279.0419311523437,283.1285400390625,299.1390075683594,303.2014465332031,293.1499938964844,293.1499938964844,278.75,33404.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345369100570679,1.0,0.0,0.0,3.69903302192688,3.69905686378479,9.129976774602256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.1982421875,0.0,1568.7255859375,1895.4371337890625,0.0,2790.718994140625,0.914489448070526,1.0,0.0,3.0,1.0,0.0
17766120,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7760773301124573,0.3470816314220428,0.3162175118923187,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.920648157596588,0.5832797288894653,0.5545428395271301,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9117121696472168,0.5690592527389526,0.3992466628551483,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8488632440567017,0.4588524401187897,0.4379368424415588,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6738301515579224,0.224776953458786,1.0331792831420898,285.0035705566406,284.95001220703125,302.0382995605469,296.1548156738281,298.3078308105469,299.2171325683594,285.00262451171875,1.0,0.6378539204597473,0.3021325767040252,0.3021325767040252,1.0,1.0,-3.2916336059570312,0.696797251701355,2.5948362350463867,-0.0448092110455036,0.9507514834403992,0.9507514834403992,0.0,206.50489807128903,214.0,63228.50390625,0.0,3194.34130859375,1.0,279.0419311523437,283.1285400390625,299.1390075683594,303.2014465332031,293.1499938964844,293.1499938964844,278.75,33404.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345369100570679,1.0,0.0,0.0,3.69903302192688,3.69905686378479,9.129976774602256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.1982421875,0.0,1568.7255859375,1895.4371337890625,0.0,2790.718994140625,0.914489448070526,1.0,0.0,3.0,1.0,0.0
17766180,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7729065418243408,0.3464471697807312,0.3159924745559692,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.91665518283844,0.5829153656959534,0.5545978546142578,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9095444083213806,0.5715418457984924,0.4012359380722046,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8458442687988281,0.4586017429828644,0.4380479156970978,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6712573766708374,0.2246372103691101,1.0337153673171997,284.9051818847656,284.95001220703125,302.0307006835937,296.1377868652344,298.303466796875,299.2144775390625,284.9066162109375,1.0,0.6399644017219543,0.3029433190822601,0.3029433190822601,1.0,1.0,-3.294608354568481,0.7000507116317749,2.594557523727417,-0.041860394179821,0.8612571358680725,0.8612571358680725,0.0,209.7816467285156,217.0,63849.7109375,0.0,3219.328125,1.0,278.75738525390625,283.01171875,299.1583557128906,303.3346862792969,293.1499938964844,293.1499938964844,279.04998779296875,38609.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422831296920776,1.0,0.0,0.0,3.5859336853027344,3.5859575271606445,8.58020769101131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.193359375,0.0,1482.2327880859375,1895.4371337890625,0.0,2863.0537109375,0.8933179974555969,1.0,0.0,3.0,1.0,0.0
17766240,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7729065418243408,0.3464471697807312,0.3159924745559692,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.91665518283844,0.5829153656959534,0.5545978546142578,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9095444083213806,0.5715418457984924,0.4012359380722046,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8458442687988281,0.4586017429828644,0.4380479156970978,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6712573766708374,0.2246372103691101,1.0337153673171997,284.9051818847656,284.95001220703125,302.0307006835937,296.1377868652344,298.303466796875,299.2144775390625,284.9066162109375,1.0,0.6399644017219543,0.3029433190822601,0.3029433190822601,1.0,1.0,-3.294608354568481,0.7000507116317749,2.594557523727417,-0.041860394179821,0.8612571358680725,0.8612571358680725,0.0,209.7816467285156,217.0,63849.7109375,0.0,3219.328125,1.0,278.75738525390625,283.01171875,299.1583557128906,303.3346862792969,293.1499938964844,293.1499938964844,279.04998779296875,38609.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422831296920776,1.0,0.0,0.0,3.5859336853027344,3.5859575271606445,8.58020769101131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.193359375,0.0,1482.2327880859375,1895.4371337890625,0.0,2863.0537109375,0.8933179974555969,1.0,0.0,3.0,1.0,0.0
17766300,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7714389562606812,0.3465108275413513,0.3158870935440063,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9148085713386536,0.5831276774406433,0.5546061396598816,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9086465835571288,0.5733084082603455,0.4022849500179291,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8444356322288513,0.4587832391262054,0.4380778670310974,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6700366735458374,0.2247111201286316,1.0338351726531982,285.0185546875,284.95001220703125,302.0283508300781,296.1295166015625,298.3050537109375,299.2173156738281,285.01983642578125,1.0,0.6409680247306824,0.3033486604690552,0.3033486604690552,1.0,1.0,-3.295927047729492,0.7016363143920898,2.5942907333374023,-0.0405001044273376,0.9410774111747742,0.9410774111747742,0.0,211.3238525390625,217.0,63090.8359375,0.0,3230.931396484375,1.0,279.0002136230469,283.1390686035156,299.1022033691406,303.1166076660156,293.1499938964844,293.1499938964844,279.04998779296875,34007.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368968963623047,1.0,0.0,0.0,3.638385772705078,3.63840913772583,8.833051765577693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5224609375,0.0,1505.4219970703125,1895.4371337890625,0.0,2812.7373046875,0.9028751254081726,1.0,0.0,3.0,1.0,0.0
17766360,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7706249356269836,0.3466846942901611,0.3160790205001831,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9137357473373412,0.5834805965423584,0.5549655556678772,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9085096716880798,0.5752082467079163,0.403627336025238,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8436230421066284,0.459088921546936,0.4383904039859772,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6693466901779175,0.2248747199773788,1.0346660614013672,285.0043334960937,284.95001220703125,302.02685546875,296.1213684082031,298.3078308105469,299.2215576171875,285.0028686523437,1.0,0.6420901417732239,0.3037278056144714,0.3037278056144714,1.0,1.0,-3.299577474594116,0.7037991285324097,2.595778465270996,-0.0390604585409164,0.95263671875,0.95263671875,0.0,212.5425567626953,220.0,63274.19921875,0.0,3245.92138671875,1.0,279.0427551269531,283.1259155273437,299.1053466796875,303.16998291015625,293.1499938964844,293.1499938964844,278.75,33318.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356577754020691,1.0,0.0,0.0,3.7055394649505615,3.705563545227051,9.162124570138984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.6318359375,0.0,1575.474609375,1895.4371337890625,0.0,2801.17431640625,0.9156893491744996,1.0,0.0,3.0,1.0,0.0
17766420,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.767572283744812,0.3460007011890411,0.3158174753189087,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9099686741828918,0.5830191969871521,0.5549424290657043,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.906594693660736,0.5778271555900574,0.4057236015796661,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8407258987426758,0.4587734341621399,0.4384481608867645,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6668967604637146,0.224727064371109,1.0351908206939695,284.90484619140625,284.95001220703125,302.0263977050781,296.10552978515625,298.305419921875,299.2189636230469,284.9062805175781,1.0,0.6441805362701416,0.3044860661029815,0.3044860661029815,1.0,1.0,-3.3024649620056152,0.7068873047828674,2.5955777168273926,-0.0364563651382923,0.8624460697174072,0.8624460697174072,0.0,215.8252868652344,223.0,63904.4375,0.0,3270.85009765625,1.0,278.7573547363281,283.0082702636719,299.1263732910156,303.30548095703125,293.1499938964844,293.1499938964844,279.04998779296875,38599.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434937000274658,1.0,0.0,0.0,3.59181547164917,3.59183931350708,8.608377584096161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7353515625,0.0,1488.5328369140625,1895.4371337890625,0.0,2874.37353515625,0.8946033716201782,1.0,0.0,3.0,1.0,0.0
17766480,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.767572283744812,0.3460007011890411,0.3158174753189087,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9099686741828918,0.5830191969871521,0.5549424290657043,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.906594693660736,0.5778271555900574,0.4057236015796661,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8407258987426758,0.4587734341621399,0.4384481608867645,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6668967604637146,0.224727064371109,1.0351908206939695,284.90484619140625,284.95001220703125,302.0263977050781,296.10552978515625,298.305419921875,299.2189636230469,284.9062805175781,1.0,0.6441805362701416,0.3044860661029815,0.3044860661029815,1.0,1.0,-3.3024649620056152,0.7068873047828674,2.5955777168273926,-0.0364563651382923,0.8624460697174072,0.8624460697174072,0.0,215.8252868652344,223.0,63904.4375,0.0,3270.85009765625,1.0,278.7573547363281,283.0082702636719,299.1263732910156,303.30548095703125,293.1499938964844,293.1499938964844,279.04998779296875,38599.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434937000274658,1.0,0.0,0.0,3.59181547164917,3.59183931350708,8.608377584096161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7353515625,0.0,1488.5328369140625,1895.4371337890625,0.0,2874.37353515625,0.8946033716201782,1.0,0.0,3.0,1.0,0.0
17766540,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.765352725982666,0.3461904525756836,0.3158677816390991,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9072021842002868,0.5834834575653076,0.5552231073379517,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9057182669639589,0.5816361308097839,0.408218502998352,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8385653495788574,0.4591994881629944,0.4387381970882416,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6650583148002625,0.2249565124511718,1.0361202955245972,285.0047912597656,284.95001220703125,302.0289611816406,296.0902709960937,298.3122253417969,299.2261657714844,285.0038757324219,1.0,0.6462818384170532,0.3052443563938141,0.3052443563938141,1.0,1.0,-3.3073208332061768,0.7105558514595032,2.5967650413513184,-0.0343404673039913,0.9545421600341796,0.9545421600341796,0.0,218.588623046875,226.0,63333.63671875,0.0,3297.3359375,1.0,279.0419921875,283.12359619140625,299.0750427246094,303.142578125,293.1499938964844,293.1499938964844,278.75,33382.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369194269180298,1.0,0.0,0.0,3.709767818450928,3.709791898727417,9.183045790450706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.029296875,0.0,1580.778564453125,1895.4371337890625,0.0,2812.947265625,0.9168996214866638,1.0,0.0,3.0,1.0,0.0
17766600,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.765352725982666,0.3461904525756836,0.3158677816390991,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9072021842002868,0.5834834575653076,0.5552231073379517,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9057182669639589,0.5816361308097839,0.408218502998352,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8385653495788574,0.4591994881629944,0.4387381970882416,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6650583148002625,0.2249565124511718,1.0361202955245972,285.0047912597656,284.95001220703125,302.0289611816406,296.0902709960937,298.3122253417969,299.2261657714844,285.0038757324219,1.0,0.6462818384170532,0.3052443563938141,0.3052443563938141,1.0,1.0,-3.3073208332061768,0.7105558514595032,2.5967650413513184,-0.0343404673039913,0.9545421600341796,0.9545421600341796,0.0,218.588623046875,226.0,63333.63671875,0.0,3297.3359375,1.0,279.0419921875,283.12359619140625,299.0750427246094,303.142578125,293.1499938964844,293.1499938964844,278.75,33382.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369194269180298,1.0,0.0,0.0,3.709767818450928,3.709791898727417,9.183045790450706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.029296875,0.0,1580.778564453125,1895.4371337890625,0.0,2812.947265625,0.9168996214866638,1.0,0.0,3.0,1.0,0.0
17766660,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7623686790466309,0.3454605937004089,0.3155620694160461,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9036620259284972,0.582916259765625,0.5550997257232666,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9039742350578308,0.584381639957428,0.4104016721248626,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8357311487197876,0.4588222801685333,0.438737004995346,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6626850366592407,0.2247990518808365,1.0366086959838867,284.9047241210937,284.95001220703125,302.0342102050781,296.0755310058594,298.31231689453125,299.2235412597656,284.9061889648437,1.0,0.6483436822891235,0.3059456646442413,0.3059456646442413,1.0,1.0,-3.310023069381714,0.7134675979614258,2.596555471420288,-0.0327237211167812,0.8642045259475708,0.8642045259475708,0.0,221.8824462890625,229.0,63991.5,0.0,3322.00927734375,1.0,278.7572937011719,283.0046691894531,299.0965576171875,303.2802734375,293.1499938964844,293.1499938964844,279.04998779296875,38570.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447509407997131,1.0,0.0,0.0,3.599706649780273,3.5997307300567627,8.646244964438665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.62109375,0.0,1496.896484375,1895.4371337890625,0.0,2886.1337890625,0.8963272571563721,1.0,0.0,3.0,1.0,0.0
17766720,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7623686790466309,0.3454605937004089,0.3155620694160461,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9036620259284972,0.582916259765625,0.5550997257232666,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9039742350578308,0.584381639957428,0.4104016721248626,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8357311487197876,0.4588222801685333,0.438737004995346,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6626850366592407,0.2247990518808365,1.0366086959838867,284.9047241210937,284.95001220703125,302.0342102050781,296.0755310058594,298.31231689453125,299.2235412597656,284.9061889648437,1.0,0.6483436822891235,0.3059456646442413,0.3059456646442413,1.0,1.0,-3.310023069381714,0.7134675979614258,2.596555471420288,-0.0327237211167812,0.8642045259475708,0.8642045259475708,0.0,221.8824462890625,229.0,63991.5,0.0,3322.00927734375,1.0,278.7572937011719,283.0046691894531,299.0965576171875,303.2802734375,293.1499938964844,293.1499938964844,279.04998779296875,38570.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447509407997131,1.0,0.0,0.0,3.599706649780273,3.5997307300567627,8.646244964438665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.62109375,0.0,1496.896484375,1895.4371337890625,0.0,2886.1337890625,0.8963272571563721,1.0,0.0,3.0,1.0,0.0
17766780,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7602130174636841,0.3456105589866638,0.3155761361122131,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9010849595069884,0.5832772254943848,0.5552831888198853,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.90324068069458,0.5883288979530334,0.4129905998706817,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8336238265037537,0.4591920971870422,0.4389732182025909,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6609169840812683,0.2250217497348785,1.0375065803527832,285.0057067871094,284.95001220703125,302.0417785644531,296.061279296875,298.32110595703125,299.2307434082031,285.0047607421875,1.0,0.6504160165786743,0.3066469728946686,0.3066469728946686,1.0,1.0,-3.314727783203125,0.7169539332389832,2.597773790359497,-0.031322494149208,0.957302749156952,0.957302749156952,0.0,224.64697265625,232.0,63425.41015625,0.0,3348.28857421875,1.0,279.04205322265625,283.12091064453125,299.0461730957031,303.1188049316406,293.1499938964844,293.1499938964844,278.75,33368.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382002711296082,1.0,0.0,0.0,3.717685461044312,3.717709541320801,9.22228537092451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.109375,0.0,1589.7310791015625,1895.4371337890625,0.0,2824.90478515625,0.918677031993866,1.0,0.0,3.0,1.0,0.0
17766840,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7602130174636841,0.3456105589866638,0.3155761361122131,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9010849595069884,0.5832772254943848,0.5552831888198853,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.90324068069458,0.5883288979530334,0.4129905998706817,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8336238265037537,0.4591920971870422,0.4389732182025909,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6609169840812683,0.2250217497348785,1.0375065803527832,285.0057067871094,284.95001220703125,302.0417785644531,296.061279296875,298.32110595703125,299.2307434082031,285.0047607421875,1.0,0.6504160165786743,0.3066469728946686,0.3066469728946686,1.0,1.0,-3.314727783203125,0.7169539332389832,2.597773790359497,-0.031322494149208,0.957302749156952,0.957302749156952,0.0,224.64697265625,232.0,63425.41015625,0.0,3348.28857421875,1.0,279.04205322265625,283.12091064453125,299.0461730957031,303.1188049316406,293.1499938964844,293.1499938964844,278.75,33368.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382002711296082,1.0,0.0,0.0,3.717685461044312,3.717709541320801,9.22228537092451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.109375,0.0,1589.7310791015625,1895.4371337890625,0.0,2824.90478515625,0.918677031993866,1.0,0.0,3.0,1.0,0.0
17766900,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7590956687927246,0.3452920019626617,0.3155734539031982,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8997549414634705,0.5830301642417908,0.5553768277168274,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.902818202972412,0.5898155570030212,0.4142768681049347,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8325445055961609,0.4590508937835693,0.4391085803508758,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6600412130355835,0.2249900847673416,1.038130760192871,284.8759460449219,284.95001220703125,302.0463562011719,296.0543518066406,298.32208251953125,299.2301330566406,284.8736877441406,1.0,0.6514997482299805,0.3069976270198822,0.3069976270198822,1.0,1.0,-3.317302942276001,0.7187545895576477,2.598548412322998,-0.0304304622113704,0.8682141900062561,0.8682141900062561,0.0,226.1139373779297,232.0,64363.4921875,0.0,3362.43115234375,1.0,278.7961120605469,282.9731750488281,299.0885925292969,303.3354797363281,293.1499938964844,293.1499938964844,278.75,37481.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443386554718018,1.0,0.0,0.0,3.687666654586792,3.6876914501190186,9.073954743143986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.013671875,0.0,1586.681640625,1895.4371337890625,0.0,2882.277099609375,0.9126179218292236,1.0,0.0,3.0,1.0,0.0
17766960,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7573545575141907,0.344843327999115,0.3152384757995605,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8977422118186951,0.5826010704040527,0.5550621747970581,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9017077684402466,0.5911892056465149,0.4152588844299316,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8308942914009094,0.4587572813034057,0.4389208257198334,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6586651802062988,0.2248568832874298,1.037971258163452,284.90386962890625,284.95001220703125,302.0513610839844,296.04754638671875,298.3220520019531,299.2279357910156,284.905517578125,1.0,0.6524488925933838,0.3073322772979736,0.3073322772979736,1.0,1.0,-3.317286491394043,0.7197823524475098,2.597504138946533,-0.0297666266560554,0.8658574819564819,0.8658574819564819,0.0,227.9413299560547,235.0,64090.38671875,0.0,3372.731201171875,1.0,278.7573547363281,283.00030517578125,299.0687561035156,303.258544921875,293.1499938964844,293.1499938964844,279.04998779296875,38586.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460500240325928,1.0,0.0,0.0,3.608826160430908,3.6088502407073975,8.690109325470985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.990234375,0.0,1506.974609375,1895.4371337890625,0.0,2898.2890625,0.8983423709869385,1.0,0.0,3.0,1.0,0.0
17767020,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7553524971008301,0.3449651002883911,0.3152204751968384,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8953047394752502,0.5828691124916077,0.5551467537879944,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9012086987495422,0.5953102707862854,0.4179474711418152,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8289221525192261,0.4590794146060943,0.4391040802001953,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6570442914962769,0.225076824426651,1.0388305187225342,285.00543212890625,284.95001220703125,302.0625305175781,296.0342102050781,298.3296813964844,299.2352294921875,285.0044860839844,1.0,0.6544920206069946,0.3080016076564789,0.3080016076564789,1.0,1.0,-3.321845769882202,0.7230826020240784,2.598763227462769,-0.027074871584773,0.9591188430786132,0.9591188430786132,0.0,230.704345703125,238.0,63496.6484375,0.0,3398.7919921875,1.0,279.0421142578125,283.1170349121094,299.0188903808594,303.0960693359375,293.1499938964844,293.1499938964844,278.75,33401.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394587635993958,1.0,0.0,0.0,3.725489854812622,3.7255141735076895,9.261046898245696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.705078125,0.0,1598.9464111328125,1895.4371337890625,0.0,2836.65869140625,0.9204590320587158,1.0,0.0,3.0,1.0,0.0
17767080,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7553524971008301,0.3449651002883911,0.3152204751968384,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8953047394752502,0.5828691124916077,0.5551467537879944,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9012086987495422,0.5953102707862854,0.4179474711418152,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8289221525192261,0.4590794146060943,0.4391040802001953,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6570442914962769,0.225076824426651,1.0388305187225342,285.00543212890625,284.95001220703125,302.0625305175781,296.0342102050781,298.3296813964844,299.2352294921875,285.0044860839844,1.0,0.6544920206069946,0.3080016076564789,0.3080016076564789,1.0,1.0,-3.321845769882202,0.7230826020240784,2.598763227462769,-0.027074871584773,0.9591188430786132,0.9591188430786132,0.0,230.704345703125,238.0,63496.6484375,0.0,3398.7919921875,1.0,279.0421142578125,283.1170349121094,299.0188903808594,303.0960693359375,293.1499938964844,293.1499938964844,278.75,33401.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394587635993958,1.0,0.0,0.0,3.725489854812622,3.7255141735076895,9.261046898245696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.705078125,0.0,1598.9464111328125,1895.4371337890625,0.0,2836.65869140625,0.9204590320587158,1.0,0.0,3.0,1.0,0.0
17767140,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7527008652687073,0.3441762924194336,0.3148574531078338,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8921608924865723,0.582118570804596,0.5548484921455383,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8999834060668945,0.5983835458755493,0.4203561842441559,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8263705372810364,0.4586031138896942,0.4390071928501129,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6549814343452454,0.2249086648225784,1.0392624139785769,284.90283203125,284.95001220703125,302.07501220703125,296.0213317871094,298.3288879394531,299.2326354980469,284.9043273925781,1.0,0.6565030813217163,0.3086709678173065,0.3086709678173065,1.0,1.0,-3.324360609054565,0.7257828712463379,2.5985777378082275,-0.0238580070436,0.8665727376937866,0.8665727376937866,0.0,233.9881134033203,241.0,64134.796875,0.0,3423.159912109375,1.0,278.7571716308594,282.9955444335937,299.0419311523437,303.234375,293.1499938964844,293.1499938964844,279.04998779296875,38621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471990823745728,1.0,0.0,0.0,3.6153078079223633,3.615331888198853,8.721352173779451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1845703125,0.0,1514.342041015625,1895.4371337890625,0.0,2909.0439453125,0.8998059630393982,1.0,0.0,3.0,1.0,0.0
17767200,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7527008652687073,0.3441762924194336,0.3148574531078338,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8921608924865723,0.582118570804596,0.5548484921455383,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8999834060668945,0.5983835458755493,0.4203561842441559,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8263705372810364,0.4586031138896942,0.4390071928501129,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6549814343452454,0.2249086648225784,1.0392624139785769,284.90283203125,284.95001220703125,302.07501220703125,296.0213317871094,298.3288879394531,299.2326354980469,284.9043273925781,1.0,0.6565030813217163,0.3086709678173065,0.3086709678173065,1.0,1.0,-3.324360609054565,0.7257828712463379,2.5985777378082275,-0.0238580070436,0.8665727376937866,0.8665727376937866,0.0,233.9881134033203,241.0,64134.796875,0.0,3423.159912109375,1.0,278.7571716308594,282.9955444335937,299.0419311523437,303.234375,293.1499938964844,293.1499938964844,279.04998779296875,38621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471990823745728,1.0,0.0,0.0,3.6153078079223633,3.615331888198853,8.721352173779451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1845703125,0.0,1514.342041015625,1895.4371337890625,0.0,2909.0439453125,0.8998059630393982,1.0,0.0,3.0,1.0,0.0
17767260,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7508074641227722,0.3442796170711517,0.3148220777511596,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8898099660873413,0.5823062062263489,0.5548607707023621,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8996692299842834,0.6026826500892639,0.4231808185577392,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.824475884437561,0.4588841795921325,0.439151257276535,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6534588932991028,0.2251226007938385,1.0400915145874023,285.0053405761719,284.95001220703125,302.0884094238281,296.0088806152344,298.3364562988281,299.2398681640625,285.00439453125,1.0,0.6585280895233154,0.3093222081661224,0.3093222081661224,1.0,1.0,-3.328892707824707,0.7290193438529968,2.5998735427856445,-0.0209414381533861,0.960030198097229,0.960030198097229,0.0,236.74267578125,244.0,63521.04296875,0.0,3449.228515625,1.0,279.0421447753906,283.1135559082031,298.9927673339844,303.0710144042969,293.1499938964844,293.1499938964844,278.75,33435.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404445052146912,1.0,0.0,0.0,3.730100631713867,3.730124950408936,9.283984354624408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.359375,0.0,1604.515625,1895.4371337890625,0.0,2845.868408203125,0.92152339220047,1.0,0.0,3.0,1.0,0.0
