time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7508074641227722,0.3442796170711517,0.3148220777511596,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8898099660873413,0.5823062062263489,0.5548607707023621,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8996692299842834,0.6026826500892639,0.4231808185577392,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.824475884437561,0.4588841795921325,0.439151257276535,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6534588932991028,0.2251226007938385,1.0400915145874023,285.0053405761719,284.95001220703125,302.0884094238281,296.0088806152344,298.3364562988281,299.2398681640625,285.00439453125,1.0,0.6585280895233154,0.3093222081661224,0.3093222081661224,1.0,1.0,-3.328892707824707,0.7290193438529968,2.5998735427856445,-0.0209414381533861,0.960030198097229,0.960030198097229,0.0,236.74267578125,244.0,63521.04296875,0.0,3449.228515625,1.0,279.0421447753906,283.1135559082031,298.9927673339844,303.0710144042969,293.1499938964844,293.1499938964844,278.75,33435.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404445052146912,1.0,0.0,0.0,3.730100631713867,3.730124950408936,9.283984354624408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.359375,0.0,1604.515625,1895.4371337890625,0.0,2845.868408203125,0.92152339220047,1.0,0.0,3.0,1.0,0.0
17767380,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.748205304145813,0.3434738218784332,0.3144475817680359,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8866590857505798,0.5814568400382996,0.554478108882904,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8984905481338501,0.6058422923088074,0.4256636500358581,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8219190835952759,0.4583629369735718,0.4390176832675934,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6514360904693604,0.2249436974525451,1.0405038595199585,284.90313720703125,284.95001220703125,302.10235595703125,295.99676513671875,298.3378295898437,299.2367553710937,284.9046936035156,1.0,0.6605187058448792,0.3099734783172607,0.3099734783172607,1.0,1.0,-3.331310987472534,0.7317059636116028,2.599605083465576,-0.0192834809422492,0.8678587079048157,0.8678587079048157,0.0,240.0308074951172,247.0,64182.53515625,0.0,3473.4853515625,1.0,278.7571105957031,282.9923400878906,299.0171203613281,303.2114562988281,293.1499938964844,293.1499938964844,279.04998779296875,38603.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481327891349792,1.0,0.0,0.0,3.620664358139038,3.6206886768341056,8.747215929361118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.3291015625,0.0,1520.0987548828125,1895.4371337890625,0.0,2917.784912109375,0.9009862542152404,1.0,0.0,3.0,1.0,0.0
17767440,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.748205304145813,0.3434738218784332,0.3144475817680359,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8866590857505798,0.5814568400382996,0.554478108882904,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8984905481338501,0.6058422923088074,0.4256636500358581,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8219190835952759,0.4583629369735718,0.4390176832675934,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6514360904693604,0.2249436974525451,1.0405038595199585,284.90313720703125,284.95001220703125,302.10235595703125,295.99676513671875,298.3378295898437,299.2367553710937,284.9046936035156,1.0,0.6605187058448792,0.3099734783172607,0.3099734783172607,1.0,1.0,-3.331310987472534,0.7317059636116028,2.599605083465576,-0.0192834809422492,0.8678587079048157,0.8678587079048157,0.0,240.0308074951172,247.0,64182.53515625,0.0,3473.4853515625,1.0,278.7571105957031,282.9923400878906,299.0171203613281,303.2114562988281,293.1499938964844,293.1499938964844,279.04998779296875,38603.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481327891349792,1.0,0.0,0.0,3.620664358139038,3.6206886768341056,8.747215929361118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.3291015625,0.0,1520.0987548828125,1895.4371337890625,0.0,2917.784912109375,0.9009862542152404,1.0,0.0,3.0,1.0,0.0
17767500,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7469732165336609,0.3434591591358185,0.3142706751823425,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8851388096809387,0.5814258456230164,0.5542568564414978,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8979962468147278,0.6079668402671814,0.4269496202468872,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8206784129142761,0.4584153294563293,0.4389232397079468,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6504412889480591,0.2249965667724609,1.0405298471450806,285.0194396972656,284.95001220703125,302.10943603515625,295.9908752441406,298.34283447265625,299.2394714355469,285.0209045410156,1.0,0.6614583730697632,0.3102990984916687,0.3102990984916687,1.0,1.0,-3.3322885036468506,0.7330090403556824,2.5992794036865234,-0.019057810306549,0.9494816064834596,0.9494816064834596,0.0,241.580810546875,247.0,63407.88671875,0.0,3484.56494140625,1.0,279.0010070800781,283.1227722167969,298.9631042480469,302.99462890625,293.1499938964844,293.1499938964844,279.04998779296875,34064.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426843881607056,1.0,0.0,0.0,3.6714718341827393,3.671495914459229,8.994431368591904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.59375,0.0,1542.6220703125,1895.4371337890625,0.0,2866.8056640625,0.9103068709373474,1.0,0.0,3.0,1.0,0.0
17767560,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7462983727455139,0.3435623347759247,0.3143979907035827,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8842315077781677,0.5815477967262268,0.5543966293334961,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8981413245201111,0.6102231740951538,0.4285422563552856,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.819959819316864,0.4586066007614136,0.4391238987445831,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6498989462852478,0.2251491099596023,1.0412997007369995,285.00750732421875,284.95001220703125,302.1165466308594,295.98504638671875,298.34869384765625,299.2436828613281,285.006103515625,1.0,0.6625195741653442,0.310602068901062,0.310602068901062,1.0,1.0,-3.335688591003418,0.7349302768707275,2.6007583141326904,-0.0186020117253065,0.9633158445358276,0.9633158445358276,0.0,242.7944183349609,250.0,63604.078125,0.0,3499.36376953125,1.0,279.0430603027344,283.11151123046875,298.96844482421875,303.0507507324219,293.1499938964844,293.1499938964844,278.75,33322.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413844108581543,1.0,0.0,0.0,3.7383220195770255,3.738346576690674,9.324954817202524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.521484375,0.0,1613.1519775390625,1895.4371337890625,0.0,2854.65283203125,0.9230989813804626,1.0,0.0,3.0,1.0,0.0
17767620,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7438032031059265,0.34272301197052,0.314007818698883,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8811619281768799,0.5806018710136414,0.5539340376853943,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8970688581466675,0.6134267449378967,0.4310701191425323,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8174563050270081,0.4580521583557129,0.4389668405056,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6479780077934265,0.2249666154384613,1.041714429855347,284.902587890625,284.95001220703125,302.1305847167969,295.97369384765625,298.3502197265625,299.2404479980469,284.9041442871094,1.0,0.6644875407218933,0.3112080097198486,0.3112080097198486,1.0,1.0,-3.3380205631256104,0.7374646067619324,2.600555896759033,-0.0171876531094312,0.8698411583900452,0.8698411583900452,0.0,246.080795288086,253.0,64284.33203125,0.0,3523.49267578125,1.0,278.757080078125,282.98797607421875,298.99462890625,303.1950378417969,293.1499938964844,293.1499938964844,279.04998779296875,38573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492396473884583,1.0,0.0,0.0,3.630015850067138,3.630040168762207,8.792458743300813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.1171875,0.0,1530.2005615234375,1895.4371337890625,0.0,2928.1494140625,0.9030163884162904,1.0,0.0,3.0,1.0,0.0
17767680,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7438032031059265,0.34272301197052,0.314007818698883,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8811619281768799,0.5806018710136414,0.5539340376853943,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8970688581466675,0.6134267449378967,0.4310701191425323,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8174563050270081,0.4580521583557129,0.4389668405056,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6479780077934265,0.2249666154384613,1.041714429855347,284.902587890625,284.95001220703125,302.1305847167969,295.97369384765625,298.3502197265625,299.2404479980469,284.9041442871094,1.0,0.6644875407218933,0.3112080097198486,0.3112080097198486,1.0,1.0,-3.3380205631256104,0.7374646067619324,2.600555896759033,-0.0171876531094312,0.8698411583900452,0.8698411583900452,0.0,246.080795288086,253.0,64284.33203125,0.0,3523.49267578125,1.0,278.757080078125,282.98797607421875,298.99462890625,303.1950378417969,293.1499938964844,293.1499938964844,279.04998779296875,38573.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492396473884583,1.0,0.0,0.0,3.630015850067138,3.630040168762207,8.792458743300813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.1171875,0.0,1530.2005615234375,1895.4371337890625,0.0,2928.1494140625,0.9030163884162904,1.0,0.0,3.0,1.0,0.0
17767740,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.74200040102005,0.3427605926990509,0.3139120638370514,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8788465857505798,0.5806001424789429,0.5537605881690979,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.896853506565094,0.6178522109985352,0.4339768588542938,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8155785202980042,0.4582676291465759,0.4390413165092468,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6465572714805603,0.2251696288585662,1.04248046875,285.0067443847656,284.95001220703125,302.1441345214844,295.962646484375,298.3588256835937,299.24737548828125,285.0053100585937,1.0,0.6664578914642334,0.3118139505386352,0.3118139505386352,1.0,1.0,-3.3421943187713623,0.7405054569244385,2.601688861846924,-0.0151649648323655,0.9651648998260498,0.9651648998260498,0.0,248.8533477783203,256.0,63678.80078125,0.0,3549.0556640625,1.0,279.0430908203125,283.107177734375,298.9462585449219,303.0338134765625,293.1499938964844,293.1499938964844,278.75,33359.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424991965293884,1.0,0.0,0.0,3.746701002120972,3.746725559234619,9.366802942167852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.7119140625,0.0,1623.159912109375,1895.4371337890625,0.0,2865.073974609375,0.9249438643455504,1.0,0.0,3.0,1.0,0.0
17767800,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.74200040102005,0.3427605926990509,0.3139120638370514,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8788465857505798,0.5806001424789429,0.5537605881690979,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.896853506565094,0.6178522109985352,0.4339768588542938,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8155785202980042,0.4582676291465759,0.4390413165092468,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6465572714805603,0.2251696288585662,1.04248046875,285.0067443847656,284.95001220703125,302.1441345214844,295.962646484375,298.3588256835937,299.24737548828125,285.0053100585937,1.0,0.6664578914642334,0.3118139505386352,0.3118139505386352,1.0,1.0,-3.3421943187713623,0.7405054569244385,2.601688861846924,-0.0151649648323655,0.9651648998260498,0.9651648998260498,0.0,248.8533477783203,256.0,63678.80078125,0.0,3549.0556640625,1.0,279.0430908203125,283.107177734375,298.9462585449219,303.0338134765625,293.1499938964844,293.1499938964844,278.75,33359.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424991965293884,1.0,0.0,0.0,3.746701002120972,3.746725559234619,9.366802942167852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.7119140625,0.0,1623.159912109375,1895.4371337890625,0.0,2865.073974609375,0.9249438643455504,1.0,0.0,3.0,1.0,0.0
17767860,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7396095395088196,0.3418716788291931,0.3134716153144836,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8758922815322876,0.579557478427887,0.5532045364379883,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8958976864814758,0.6210574507713318,0.4365091323852539,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8131376504898071,0.4576803743839264,0.4388513267040252,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6447510123252869,0.224976435303688,1.042846441268921,284.9012145996094,284.95001220703125,302.1568603515625,295.95196533203125,298.3580322265625,299.2439880371094,284.9028015136719,1.0,0.6683902740478516,0.3123710453510284,0.3123710453510284,1.0,1.0,-3.3442630767822266,0.7427740693092346,2.6014890670776367,-0.0126738362014293,0.870596706867218,0.870596706867218,0.0,252.1540069580078,259.0,64337.23828125,0.0,3572.72509765625,1.0,278.75701904296875,282.9833374023437,298.9725036621094,303.17645263671875,293.1499938964844,293.1499938964844,279.04998779296875,38624.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502659797668457,1.0,0.0,0.0,3.636902093887329,3.6369264125823975,8.825849704408029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.158203125,0.0,1538.2109375,1895.4371337890625,0.0,2937.76220703125,0.9045730233192444,1.0,0.0,3.0,1.0,0.0
17767920,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7396095395088196,0.3418716788291931,0.3134716153144836,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8758922815322876,0.579557478427887,0.5532045364379883,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8958976864814758,0.6210574507713318,0.4365091323852539,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8131376504898071,0.4576803743839264,0.4388513267040252,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6447510123252869,0.224976435303688,1.042846441268921,284.9012145996094,284.95001220703125,302.1568603515625,295.95196533203125,298.3580322265625,299.2439880371094,284.9028015136719,1.0,0.6683902740478516,0.3123710453510284,0.3123710453510284,1.0,1.0,-3.3442630767822266,0.7427740693092346,2.6014890670776367,-0.0126738362014293,0.870596706867218,0.870596706867218,0.0,252.1540069580078,259.0,64337.23828125,0.0,3572.72509765625,1.0,278.75701904296875,282.9833374023437,298.9725036621094,303.17645263671875,293.1499938964844,293.1499938964844,279.04998779296875,38624.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502659797668457,1.0,0.0,0.0,3.636902093887329,3.6369264125823975,8.825849704408029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.158203125,0.0,1538.2109375,1895.4371337890625,0.0,2937.76220703125,0.9045730233192444,1.0,0.0,3.0,1.0,0.0
17767980,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7379054427146912,0.3418842256069183,0.3133464753627777,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8736785650253296,0.5794681310653687,0.5529444813728333,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8957836627960205,0.6254921555519104,0.4394187927246094,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8113180994987488,0.457870215177536,0.4388978481292724,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6434270143508911,0.2251693904399871,1.0435566902160645,285.006103515625,284.95001220703125,302.1683959960937,295.94158935546875,298.3644714355469,299.2511901855469,285.00469970703125,1.0,0.6703235507011414,0.312928169965744,0.312928169965744,1.0,1.0,-3.348202705383301,0.7455533146858215,2.602649450302124,-0.0095694446936249,0.9656380414962769,0.9656380414962769,0.0,254.92874145507807,262.0,63697.43359375,0.0,3597.851806640625,1.0,279.04315185546875,283.1036376953125,298.9244079589844,303.01300048828125,293.1499938964844,293.1499938964844,278.75,33413.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433671593666077,1.0,0.0,0.0,3.75105094909668,3.751075506210327,9.388564308210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.572265625,0.0,1628.6395263671875,1895.4371337890625,0.0,2873.190185546875,0.9259691834449768,1.0,0.0,3.0,1.0,0.0
17768040,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7379054427146912,0.3418842256069183,0.3133464753627777,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8736785650253296,0.5794681310653687,0.5529444813728333,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8957836627960205,0.6254921555519104,0.4394187927246094,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8113180994987488,0.457870215177536,0.4388978481292724,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6434270143508911,0.2251693904399871,1.0435566902160645,285.006103515625,284.95001220703125,302.1683959960937,295.94158935546875,298.3644714355469,299.2511901855469,285.00469970703125,1.0,0.6703235507011414,0.312928169965744,0.312928169965744,1.0,1.0,-3.348202705383301,0.7455533146858215,2.602649450302124,-0.0095694446936249,0.9656380414962769,0.9656380414962769,0.0,254.92874145507807,262.0,63697.43359375,0.0,3597.851806640625,1.0,279.04315185546875,283.1036376953125,298.9244079589844,303.01300048828125,293.1499938964844,293.1499938964844,278.75,33413.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433671593666077,1.0,0.0,0.0,3.75105094909668,3.751075506210327,9.388564308210334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.572265625,0.0,1628.6395263671875,1895.4371337890625,0.0,2873.190185546875,0.9259691834449768,1.0,0.0,3.0,1.0,0.0
17768100,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7370181083679199,0.3415002822875976,0.3132888376712799,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8725337386131287,0.5790008902549744,0.5528370141983032,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.89565110206604,0.6271591782569885,0.4408546686172485,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8103743195533752,0.4576438367366791,0.4389574527740478,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6427724361419678,0.2251212745904922,1.044126272201538,284.87506103515625,284.95001220703125,302.1736145019531,295.9364929199219,298.3646240234375,299.2503967285156,284.87261962890625,1.0,0.6713414192199707,0.3132067024707794,0.3132067024707794,1.0,1.0,-3.350494623184204,0.7470523715019226,2.6034421920776367,-0.0083821853622794,0.8755470514297485,0.8755470514297485,0.0,256.3890380859375,262.0,64645.703125,0.0,3611.60400390625,1.0,278.7955017089844,282.9547424316406,298.96929931640625,303.2316589355469,293.1499938964844,293.1499938964844,278.75,37445.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494024872779846,1.0,0.0,0.0,3.720155715942383,3.720180749893189,9.234545927938598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.65234375,0.0,1623.65234375,1895.4371337890625,0.0,2929.674560546875,0.919930338859558,1.0,0.0,3.0,1.0,0.0
17768160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7355735301971436,0.3409846127033233,0.3128967583179474,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8707659244537354,0.578346312046051,0.5523155927658081,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8948516249656677,0.6286904215812683,0.4419505894184112,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8088524341583252,0.4572601914405823,0.4386889338493347,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6416707038879395,0.2249622046947479,1.0438767671585083,284.9010925292969,284.95001220703125,302.17840576171875,295.9315185546875,298.3643493652344,299.2479248046875,284.9028625488281,1.0,0.6722211837768555,0.313475638628006,0.313475638628006,1.0,1.0,-3.350092649459839,0.7477762699127197,2.602316379547119,-0.0079221213236451,0.8711654543876648,0.8711654543876648,0.0,258.2229309082031,265.0,64358.81640625,0.0,3621.131591796875,1.0,278.75714111328125,282.9805603027344,298.9515991210937,303.1563415527344,293.1499938964844,293.1499938964844,279.04998779296875,38658.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510192632675171,1.0,0.0,0.0,3.640406847000122,3.6404311656951904,8.842867487146577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.9150390625,0.0,1542.3572998046875,1895.4371337890625,0.0,2944.818603515625,0.9053766131401062,1.0,0.0,3.0,1.0,0.0
17768220,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7338376641273499,0.3409889340400696,0.3127691149711609,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8684828281402588,0.5781837701797485,0.5519911050796509,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8946497440338135,0.6331364512443542,0.4448686242103576,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8069154024124146,0.4574301242828369,0.4387215375900268,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6403137445449829,0.2251411229372024,1.044548273086548,285.0079650878906,284.95001220703125,302.1865234375,295.9217529296875,298.3741455078125,299.2549133300781,285.0065612792969,1.0,0.674124538898468,0.3140135109424591,0.3140135109424591,1.0,1.0,-3.3538930416107178,0.7505808472633362,2.603312015533448,-0.0077112494036555,0.968191146850586,0.968191146850586,0.0,260.9896240234375,268.0,63761.77734375,0.0,3645.97900390625,1.0,279.0431823730469,283.1024780273437,298.9047546386719,302.9960632324219,293.1499938964844,293.1499938964844,278.75,33376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441500067710876,1.0,0.0,0.0,3.755926132202149,3.755950689315796,9.412984809387126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.396484375,0.0,1634.042236328125,1895.4371337890625,0.0,2880.511962890625,0.9270535707473756,1.0,0.0,3.0,1.0,0.0
17768280,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7338376641273499,0.3409889340400696,0.3127691149711609,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8684828281402588,0.5781837701797485,0.5519911050796509,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8946497440338135,0.6331364512443542,0.4448686242103576,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8069154024124146,0.4574301242828369,0.4387215375900268,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6403137445449829,0.2251411229372024,1.044548273086548,285.0079650878906,284.95001220703125,302.1865234375,295.9217529296875,298.3741455078125,299.2549133300781,285.0065612792969,1.0,0.674124538898468,0.3140135109424591,0.3140135109424591,1.0,1.0,-3.3538930416107178,0.7505808472633362,2.603312015533448,-0.0077112494036555,0.968191146850586,0.968191146850586,0.0,260.9896240234375,268.0,63761.77734375,0.0,3645.97900390625,1.0,279.0431823730469,283.1024780273437,298.9047546386719,302.9960632324219,293.1499938964844,293.1499938964844,278.75,33376.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441500067710876,1.0,0.0,0.0,3.755926132202149,3.755950689315796,9.412984809387126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.396484375,0.0,1634.042236328125,1895.4371337890625,0.0,2880.511962890625,0.9270535707473756,1.0,0.0,3.0,1.0,0.0
17768340,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7315502166748047,0.3400845825672149,0.3123185336589813,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8656072020530701,0.5769944190979004,0.5513028502464294,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.893727719783783,0.6363294124603271,0.4474026262760162,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8043947815895081,0.4568035900592804,0.4385011494159698,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6385997533798218,0.2249275892972946,1.0448501110076904,284.9013061523437,284.95001220703125,302.1923522949219,295.91229248046875,298.37451171875,299.2510681152344,284.90289306640625,1.0,0.6759966611862183,0.3145513832569122,0.3145513832569122,1.0,1.0,-3.355675220489502,0.7527953386306763,2.6028800010681152,-0.0072830384597182,0.8733793497085571,0.8733793497085571,0.0,264.2782287597656,271.0,64463.359375,0.0,3669.03515625,1.0,278.7569274902344,282.9774475097656,298.9330444335937,303.1434936523437,293.1499938964844,293.1499938964844,279.04998779296875,38581.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519594073295593,1.0,0.0,0.0,3.648975372314453,3.6489996910095215,8.884543944986945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.154296875,0.0,1551.3355712890625,1895.4371337890625,0.0,2953.62646484375,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
17768400,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7315502166748047,0.3400845825672149,0.3123185336589813,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8656072020530701,0.5769944190979004,0.5513028502464294,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.893727719783783,0.6363294124603271,0.4474026262760162,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8043947815895081,0.4568035900592804,0.4385011494159698,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6385997533798218,0.2249275892972946,1.0448501110076904,284.9013061523437,284.95001220703125,302.1923522949219,295.91229248046875,298.37451171875,299.2510681152344,284.90289306640625,1.0,0.6759966611862183,0.3145513832569122,0.3145513832569122,1.0,1.0,-3.355675220489502,0.7527953386306763,2.6028800010681152,-0.0072830384597182,0.8733793497085571,0.8733793497085571,0.0,264.2782287597656,271.0,64463.359375,0.0,3669.03515625,1.0,278.7569274902344,282.9774475097656,298.9330444335937,303.1434936523437,293.1499938964844,293.1499938964844,279.04998779296875,38581.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519594073295593,1.0,0.0,0.0,3.648975372314453,3.6489996910095215,8.884543944986945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.154296875,0.0,1551.3355712890625,1895.4371337890625,0.0,2953.62646484375,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
17768460,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7299169301986694,0.3400858342647552,0.3121833205223083,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.863442063331604,0.5767650008201599,0.5509106516838074,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8936300277709961,0.6407860517501831,0.450321614742279,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8025270104408264,0.45695760846138,0.4385139346122741,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6373412013053894,0.2251060009002685,1.0454926490783691,285.0077209472656,284.95001220703125,302.19561767578125,295.90313720703125,298.3807678222656,299.2574462890625,285.0062866210937,1.0,0.6778730154037476,0.3150721490383148,0.3150721490383148,1.0,1.0,-3.3593297004699707,0.7554559111595154,2.6038737297058105,-0.0057756779715418,0.9701758623123168,0.9701758623123168,0.0,267.04449462890625,274.0,63837.37890625,0.0,3693.62109375,1.0,279.0432434082031,283.0994567871094,298.8863220214844,302.9828491210937,293.1499938964844,293.1499938964844,278.75,33393.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451359868049622,1.0,0.0,0.0,3.763319492340088,3.763344049453736,9.450079119233123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7646484375,0.0,1642.82373046875,1895.4371337890625,0.0,2889.736328125,0.9287278652191162,1.0,0.0,3.0,1.0,0.0
17768520,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7299169301986694,0.3400858342647552,0.3121833205223083,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.863442063331604,0.5767650008201599,0.5509106516838074,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8936300277709961,0.6407860517501831,0.450321614742279,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8025270104408264,0.45695760846138,0.4385139346122741,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6373412013053894,0.2251060009002685,1.0454926490783691,285.0077209472656,284.95001220703125,302.19561767578125,295.90313720703125,298.3807678222656,299.2574462890625,285.0062866210937,1.0,0.6778730154037476,0.3150721490383148,0.3150721490383148,1.0,1.0,-3.3593297004699707,0.7554559111595154,2.6038737297058105,-0.0057756779715418,0.9701758623123168,0.9701758623123168,0.0,267.04449462890625,274.0,63837.37890625,0.0,3693.62109375,1.0,279.0432434082031,283.0994567871094,298.8863220214844,302.9828491210937,293.1499938964844,293.1499938964844,278.75,33393.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451359868049622,1.0,0.0,0.0,3.763319492340088,3.763344049453736,9.450079119233123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7646484375,0.0,1642.82373046875,1895.4371337890625,0.0,2889.736328125,0.9287278652191162,1.0,0.0,3.0,1.0,0.0
17768580,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7277687191963196,0.339175283908844,0.3117239773273468,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8607413172721863,0.5755033493041992,0.5501515865325928,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8928629159927368,0.6439634561538696,0.4528453052043915,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8001521229743958,0.4563067555427551,0.438268631696701,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6357629895210266,0.2248878628015518,1.045761227607727,284.8995056152344,284.95001220703125,302.1959228515625,295.8942565917969,298.3756408691406,299.2528991699219,284.9010925292969,1.0,0.6797167658805847,0.3155929148197174,0.3155929148197174,1.0,1.0,-3.360938787460327,0.757470965385437,2.60346794128418,-0.0030101218726485,0.873478353023529,0.873478353023529,0.0,270.3377990722656,277.0,64494.0390625,0.0,3716.346923828125,1.0,278.75689697265625,282.9734802246094,298.9144897460937,303.12750244140625,293.1499938964844,293.1499938964844,279.04998779296875,38660.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528369069099426,1.0,0.0,0.0,3.6540372371673584,3.654061794281006,8.909211146601592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.28125,0.0,1557.5926513671875,1895.4371337890625,0.0,2961.848876953125,0.9083862900733948,1.0,0.0,3.0,1.0,0.0
17768640,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7277687191963196,0.339175283908844,0.3117239773273468,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8607413172721863,0.5755033493041992,0.5501515865325928,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8928629159927368,0.6439634561538696,0.4528453052043915,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8001521229743958,0.4563067555427551,0.438268631696701,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6357629895210266,0.2248878628015518,1.045761227607727,284.8995056152344,284.95001220703125,302.1959228515625,295.8942565917969,298.3756408691406,299.2528991699219,284.9010925292969,1.0,0.6797167658805847,0.3155929148197174,0.3155929148197174,1.0,1.0,-3.360938787460327,0.757470965385437,2.60346794128418,-0.0030101218726485,0.873478353023529,0.873478353023529,0.0,270.3377990722656,277.0,64494.0390625,0.0,3716.346923828125,1.0,278.75689697265625,282.9734802246094,298.9144897460937,303.12750244140625,293.1499938964844,293.1499938964844,279.04998779296875,38660.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528369069099426,1.0,0.0,0.0,3.6540372371673584,3.654061794281006,8.909211146601592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.28125,0.0,1557.5926513671875,1895.4371337890625,0.0,2961.848876953125,0.9083862900733948,1.0,0.0,3.0,1.0,0.0
17768700,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7267465591430664,0.3391061127185821,0.3114950954914093,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.859442949295044,0.5752665996551514,0.5497324466705322,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8925657868385315,0.6461206078529358,0.4541375935077667,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7990042567253113,0.4562935829162597,0.4381077587604522,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6349800229072571,0.2249184399843216,1.0456711053848269,285.0181579589844,284.95001220703125,302.19488525390625,295.88995361328125,298.37628173828125,299.2550354003906,285.0200500488281,1.0,0.6805773377418518,0.3158532977104187,0.3158532977104187,1.0,1.0,-3.3614063262939453,0.7583820223808289,2.603024244308472,-0.0016515688039362,0.9557005763053894,0.9557005763053894,0.0,271.899169921875,277.0,63652.55078125,0.0,3726.4296875,1.0,279.0022277832031,283.10772705078125,298.8612976074219,302.9071655273437,293.1499938964844,293.1499938964844,279.04998779296875,34239.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472787737846375,1.0,0.0,0.0,3.699873447418213,3.699897527694702,9.134126912613284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.8798828125,0.0,1576.0103759765625,1895.4371337890625,0.0,2909.790283203125,0.916892945766449,1.0,0.0,3.0,1.0,0.0
17768760,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7262150645256042,0.3391664922237396,0.3115776479244232,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8586754202842712,0.5751986503601074,0.5496858358383179,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8928496837615967,0.6484166383743286,0.455756664276123,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.798372745513916,0.4564310014247894,0.4382512867450714,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6345832347869873,0.2250556796789169,1.0463496446609497,285.0065612792969,284.95001220703125,302.19293212890625,295.8856811523437,298.3777770996094,299.2586364746094,285.00518798828125,1.0,0.6815616488456726,0.3160991370677948,0.3160991370677948,1.0,1.0,-3.3643839359283447,0.7599737048149109,2.604410171508789,-0.0001600765972398,0.9695383310317992,0.9695383310317992,0.0,273.10992431640625,280.0,63826.31640625,0.0,3740.546875,1.0,279.0431213378906,283.0967712402344,298.8677978515625,302.9635009765625,293.1499938964844,293.1499938964844,278.75,33460.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458117842674255,1.0,0.0,0.0,3.7649667263031006,3.764991521835327,9.45835438415088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.44921875,0.0,1645.279296875,1895.4371337890625,0.0,2896.06005859375,0.9292210340499878,1.0,0.0,3.0,1.0,0.0
17768820,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7241074442863464,0.3382568955421448,0.3111165761947632,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8560389876365662,0.5738807320594788,0.5488690733909607,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8921189904212952,0.6515908241271973,0.4582774639129638,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7960450053215027,0.4557607173919678,0.437984824180603,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6330519318580627,0.2248290479183197,1.0465760231018066,284.9002685546875,284.95001220703125,302.1863098144531,295.8773803710937,298.3743896484375,299.25360107421875,284.9018859863281,1.0,0.6833755373954773,0.316590815782547,0.316590815782547,1.0,1.0,-3.365841150283813,0.7618699669837952,2.603971242904663,0.0022381527815014,0.8740002512931824,0.8740002512931824,0.0,276.3973999023437,283.0,64508.34765625,0.0,3762.927978515625,1.0,278.7568664550781,282.9725952148437,298.8970642089844,303.1097412109375,293.1499938964844,293.1499938964844,279.04998779296875,38649.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533883690834045,1.0,0.0,0.0,3.655596256256104,3.655620813369751,8.916814522308414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3203125,0.0,1559.2550048828125,1895.4371337890625,0.0,2967.016845703125,0.9087375998497008,1.0,0.0,3.0,1.0,0.0
17768880,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7241074442863464,0.3382568955421448,0.3111165761947632,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8560389876365662,0.5738807320594788,0.5488690733909607,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8921189904212952,0.6515908241271973,0.4582774639129638,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7960450053215027,0.4557607173919678,0.437984824180603,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6330519318580627,0.2248290479183197,1.0465760231018066,284.9002685546875,284.95001220703125,302.1863098144531,295.8773803710937,298.3743896484375,299.25360107421875,284.9018859863281,1.0,0.6833755373954773,0.316590815782547,0.316590815782547,1.0,1.0,-3.365841150283813,0.7618699669837952,2.603971242904663,0.0022381527815014,0.8740002512931824,0.8740002512931824,0.0,276.3973999023437,283.0,64508.34765625,0.0,3762.927978515625,1.0,278.7568664550781,282.9725952148437,298.8970642089844,303.1097412109375,293.1499938964844,293.1499938964844,279.04998779296875,38649.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533883690834045,1.0,0.0,0.0,3.655596256256104,3.655620813369751,8.916814522308414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3203125,0.0,1559.2550048828125,1895.4371337890625,0.0,2967.016845703125,0.9087375998497008,1.0,0.0,3.0,1.0,0.0
17768940,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7225536704063416,0.3382479250431061,0.3109743297100067,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8539848923683167,0.5735249519348145,0.5483588576316833,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8920915722846985,0.6560560464859009,0.4611981511116028,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7942683100700378,0.4558687806129455,0.4379556477069855,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.631882905960083,0.2249913215637207,1.0471512079238892,285.0082092285156,284.95001220703125,302.1756591796875,295.86932373046875,298.3787841796875,299.2591247558594,285.0068359375,1.0,0.6851972341537476,0.3170824944972992,0.3170824944972992,1.0,1.0,-3.369216203689575,0.7643665075302124,2.604849576950073,0.0036760617513209,0.9715461134910583,0.9715461134910583,0.0,279.15643310546875,286.0,63882.51171875,0.0,3786.96240234375,1.0,279.04327392578125,283.09674072265625,298.851806640625,302.94989013671875,293.1499938964844,293.1499938964844,278.75,33423.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464189171791077,1.0,0.0,0.0,3.768419742584229,3.768444538116455,9.475711522100028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.98046875,0.0,1649.0460205078125,1895.4371337890625,0.0,2901.741455078125,0.92991042137146,1.0,0.0,3.0,1.0,0.0
17769000,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7225536704063416,0.3382479250431061,0.3109743297100067,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8539848923683167,0.5735249519348145,0.5483588576316833,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8920915722846985,0.6560560464859009,0.4611981511116028,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7942683100700378,0.4558687806129455,0.4379556477069855,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.631882905960083,0.2249913215637207,1.0471512079238892,285.0082092285156,284.95001220703125,302.1756591796875,295.86932373046875,298.3787841796875,299.2591247558594,285.0068359375,1.0,0.6851972341537476,0.3170824944972992,0.3170824944972992,1.0,1.0,-3.369216203689575,0.7643665075302124,2.604849576950073,0.0036760617513209,0.9715461134910583,0.9715461134910583,0.0,279.15643310546875,286.0,63882.51171875,0.0,3786.96240234375,1.0,279.04327392578125,283.09674072265625,298.851806640625,302.94989013671875,293.1499938964844,293.1499938964844,278.75,33423.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464189171791077,1.0,0.0,0.0,3.768419742584229,3.768444538116455,9.475711522100028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.98046875,0.0,1649.0460205078125,1895.4371337890625,0.0,2901.741455078125,0.92991042137146,1.0,0.0,3.0,1.0,0.0
17769060,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7204288840293884,0.3373264670372009,0.3105101883411407,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8513652682304382,0.5721480250358582,0.5474944710731506,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8913378715515137,0.6592082381248474,0.4637131094932556,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7919414043426514,0.4551726877689361,0.4376727640628814,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.630361795425415,0.2247554063796997,1.0473634004592896,284.9000549316406,284.95001220703125,302.16064453125,295.86151123046875,298.37353515625,299.2539367675781,284.9016418457031,1.0,0.6869891881942749,0.3175319731235504,0.3175319731235504,1.0,1.0,-3.370565891265869,0.7661712765693665,2.6043946743011475,0.0044672638177871,0.8753906488418579,0.8753906488418579,0.0,282.4439697265625,289.0,64584.76171875,0.0,3809.134521484375,1.0,278.7568359375,282.9708557128906,298.8818664550781,303.0990905761719,293.1499938964844,293.1499938964844,279.04998779296875,38615.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541464805603027,1.0,0.0,0.0,3.661383867263794,3.6614084243774414,8.94507195425831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.9755859375,0.0,1565.5001220703125,1895.4371337890625,0.0,2974.1220703125,0.9099838137626648,1.0,0.0,3.0,1.0,0.0
17769120,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7204288840293884,0.3373264670372009,0.3105101883411407,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8513652682304382,0.5721480250358582,0.5474944710731506,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8913378715515137,0.6592082381248474,0.4637131094932556,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7919414043426514,0.4551726877689361,0.4376727640628814,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.630361795425415,0.2247554063796997,1.0473634004592896,284.9000549316406,284.95001220703125,302.16064453125,295.86151123046875,298.37353515625,299.2539367675781,284.9016418457031,1.0,0.6869891881942749,0.3175319731235504,0.3175319731235504,1.0,1.0,-3.370565891265869,0.7661712765693665,2.6043946743011475,0.0044672638177871,0.8753906488418579,0.8753906488418579,0.0,282.4439697265625,289.0,64584.76171875,0.0,3809.134521484375,1.0,278.7568359375,282.9708557128906,298.8818664550781,303.0990905761719,293.1499938964844,293.1499938964844,279.04998779296875,38615.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541464805603027,1.0,0.0,0.0,3.661383867263794,3.6614084243774414,8.94507195425831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.9755859375,0.0,1565.5001220703125,1895.4371337890625,0.0,2974.1220703125,0.9099838137626648,1.0,0.0,3.0,1.0,0.0
