time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.71886146068573,0.3373023271560669,0.3103550672531128,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8493301868438721,0.571731448173523,0.5469275116920471,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.891298770904541,0.6636647582054138,0.4666249752044678,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.790173351764679,0.4552527964115143,0.4376179277896881,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6292051076889038,0.2249089926481247,1.0479027032852173,285.00830078125,284.95001220703125,302.14093017578125,295.8539428710937,298.37567138671875,299.2594299316406,285.0069580078125,1.0,0.6887849569320679,0.317981481552124,0.317981481552124,1.0,1.0,-3.3737709522247314,0.7685214281082153,2.6052496433258057,0.0050916341133415,0.9731350541114808,0.9731350541114808,0.0,285.2085876464844,277.0,63952.03515625,0.0,3832.86376953125,1.0,279.0433044433594,283.0956726074219,298.83660888671875,302.93896484375,293.1499938964844,293.1499938964844,278.75,33431.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472181558609009,1.0,0.0,0.0,3.773535251617432,3.773560047149658,9.50145476963371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.681640625,0.0,1655.1298828125,1895.4371337890625,0.0,2909.22265625,0.9310715198516846,1.0,0.0,3.0,1.0,0.0
17769240,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.71886146068573,0.3373023271560669,0.3103550672531128,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8493301868438721,0.571731448173523,0.5469275116920471,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.891298770904541,0.6636647582054138,0.4666249752044678,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.790173351764679,0.4552527964115143,0.4376179277896881,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6292051076889038,0.2249089926481247,1.0479027032852173,285.00830078125,284.95001220703125,302.14093017578125,295.8539428710937,298.37567138671875,299.2594299316406,285.0069580078125,1.0,0.6887849569320679,0.317981481552124,0.317981481552124,1.0,1.0,-3.3737709522247314,0.7685214281082153,2.6052496433258057,0.0050916341133415,0.9731350541114808,0.9731350541114808,0.0,285.2085876464844,277.0,63952.03515625,0.0,3832.86376953125,1.0,279.0433044433594,283.0956726074219,298.83660888671875,302.93896484375,293.1499938964844,293.1499938964844,278.75,33431.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472181558609009,1.0,0.0,0.0,3.773535251617432,3.773560047149658,9.50145476963371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.681640625,0.0,1655.1298828125,1895.4371337890625,0.0,2909.22265625,0.9310715198516846,1.0,0.0,3.0,1.0,0.0
17769300,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7194651365280151,0.3369084596633911,0.3101854026317596,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8500247001647949,0.5711125731468201,0.5465695261955261,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8931635618209839,0.6652948260307312,0.4679776728153229,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7909818291664124,0.4549758434295654,0.4375243484973907,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6298341751098633,0.2248478531837463,1.047904372215271,284.8751220703125,284.95001220703125,302.1291809082031,295.8502197265625,298.3727111816406,299.2576904296875,284.8723449707031,1.0,0.6879560947418213,0.3182062208652496,0.3182062208652496,1.0,1.0,-3.374662399291992,0.7694803476333618,2.605181932449341,0.0056214872747659,0.8820863366127014,0.8820863366127014,0.0,283.8905029296875,277.0,64926.8828125,0.0,3827.431640625,1.0,278.79498291015625,282.9447631835937,298.883056640625,303.1610107421875,293.1499938964844,293.1499938964844,278.75,37332.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532657623291016,1.0,0.0,0.0,3.745359182357788,3.745384454727173,9.360094850308088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.62109375,0.0,1652.103271484375,1895.4371337890625,0.0,2965.867431640625,0.9255409836769104,1.0,0.0,3.0,1.0,0.0
17769360,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7202883362770081,0.3363852500915527,0.3096312284469604,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8510929346084595,0.570302426815033,0.5457420349121094,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8954360485076904,0.666750431060791,0.4689095914363861,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7921527624130249,0.4545380771160126,0.4370439052581787,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6306995749473572,0.2246819734573364,1.046836256980896,284.8979187011719,284.95001220703125,302.1161499023437,295.8465576171875,298.36785888671875,299.25421142578125,284.8996276855469,1.0,0.6863872408866882,0.3184241354465484,0.3184241354465484,1.0,1.0,-3.3722622394561768,0.7694666385650635,2.6027956008911133,0.0059207789599895,0.8748870491981506,0.8748870491981506,0.0,281.5143737792969,265.0,64609.62109375,0.0,3807.887939453125,1.0,278.7569580078125,282.9688415527344,298.8666687011719,303.086669921875,293.1499938964844,293.1499938964844,279.04998779296875,38717.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548906445503235,1.0,0.0,0.0,3.664431810379028,3.664456367492676,8.959970045907539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3427734375,0.0,1569.700439453125,1895.4371337890625,0.0,2981.09716796875,0.9107049107551576,1.0,0.0,3.0,1.0,0.0
17769420,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7243682742118835,0.3364182710647583,0.3091124594211578,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.856049120426178,0.5698612332344055,0.5447209477424622,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.903212070465088,0.6711310148239136,0.4714521765708923,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7972460389137268,0.4546353816986084,0.4365725517272949,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6343826651573181,0.2249000370502472,1.0455902814865112,285.0050048828125,284.95001220703125,302.0859680175781,295.8393249511719,298.3672790527344,299.25994873046875,285.0035705566406,1.0,0.6821237802505493,0.3188599050045013,0.3188599050045013,1.0,1.0,-3.3713934421539307,0.7705731987953186,2.600820302963257,0.0067867939360439,0.9701915383338928,0.9701915383338928,0.0,273.4129943847656,253.0,63908.34375,0.0,3759.147216796875,1.0,279.0433349609375,283.0939025878906,298.8210144042969,302.9217834472656,293.1499938964844,293.1499938964844,278.75,33549.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477635979652405,1.0,0.0,0.0,3.77258038520813,3.772605180740357,9.496647521700652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.5625,0.0,1654.9156494140625,1895.4371337890625,0.0,2914.328857421875,0.9309231042861938,1.0,0.0,3.0,1.0,0.0
17769480,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7243682742118835,0.3364182710647583,0.3091124594211578,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.856049120426178,0.5698612332344055,0.5447209477424622,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.903212070465088,0.6711310148239136,0.4714521765708923,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7972460389137268,0.4546353816986084,0.4365725517272949,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6343826651573181,0.2249000370502472,1.0455902814865112,285.0050048828125,284.95001220703125,302.0859680175781,295.8393249511719,298.3672790527344,299.25994873046875,285.0035705566406,1.0,0.6821237802505493,0.3188599050045013,0.3188599050045013,1.0,1.0,-3.3713934421539307,0.7705731987953186,2.600820302963257,0.0067867939360439,0.9701915383338928,0.9701915383338928,0.0,273.4129943847656,253.0,63908.34375,0.0,3759.147216796875,1.0,279.0433349609375,283.0939025878906,298.8210144042969,302.9217834472656,293.1499938964844,293.1499938964844,278.75,33549.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477635979652405,1.0,0.0,0.0,3.77258038520813,3.772605180740357,9.496647521700652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.5625,0.0,1654.9156494140625,1895.4371337890625,0.0,2914.328857421875,0.9309231042861938,1.0,0.0,3.0,1.0,0.0
17769540,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7269940376281738,0.3360500335693359,0.3088321089744568,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8593199253082275,0.5692130327224731,0.5441953539848328,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9081341624259948,0.6727924346923828,0.4727227687835693,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8005552291870117,0.4543648958206177,0.4363445043563843,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6368206143379211,0.2248861938714981,1.045119285583496,284.8711853027344,284.95001220703125,302.0679931640625,295.8356018066406,298.3628234863281,299.2582702636719,284.8695373535156,1.0,0.6795240640640259,0.3190865218639374,0.3190865218639374,1.0,1.0,-3.3711187839508057,0.7711905837059021,2.599928140640259,0.0074631213210523,0.8766340613365173,0.8766340613365173,0.0,268.4366760253906,253.0,64824.03515625,0.0,3729.831787109375,1.0,278.7917175292969,282.9439697265625,298.8676452636719,303.1390075683594,293.1499938964844,293.1499938964844,278.75,37782.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538398742675781,1.0,0.0,0.0,3.735063076019287,3.735088348388672,9.30870328375022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.255859375,0.0,1643.5301513671875,1895.4371337890625,0.0,2971.248291015625,0.923553705215454,1.0,0.0,3.0,1.0,0.0
17769600,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7291660904884338,0.3356067240238189,0.3082560300827026,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8621396422386169,0.5684618353843689,0.5433192253112793,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9126128554344176,0.6742189526557922,0.4735469222068786,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8033933043479919,0.4539834558963775,0.4358173608779907,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6389222145080566,0.2247843444347381,1.0438954830169678,284.8976745605469,284.95001220703125,302.04998779296875,295.83221435546875,298.3572692871094,299.2554931640625,284.8992614746094,1.0,0.6768218278884888,0.3192956745624542,0.3192956745624542,1.0,1.0,-3.368259906768799,0.7710047364234924,2.597254991531372,0.0079058893024921,0.8724955320358276,0.8724955320358276,0.0,263.87139892578125,241.0,64512.62890625,0.0,3696.688232421875,1.0,278.7568359375,282.9709167480469,298.8508605957031,303.0644836425781,293.1499938964844,293.1499938964844,279.04998779296875,38818.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551478981971741,1.0,0.0,0.0,3.657136917114258,3.657161474227905,8.924332064452756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.9580078125,0.0,1562.251220703125,1895.4371337890625,0.0,2983.508544921875,0.9091944694519044,1.0,0.0,3.0,1.0,0.0
17769660,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7355228066444397,0.335729032754898,0.3077132999897003,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.870191216468811,0.568059504032135,0.542220413684845,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.925041139125824,0.678676187992096,0.4760519862174988,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8111745715141296,0.4541443586349487,0.4352923333644867,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6448438167572021,0.2251089066267013,1.042585372924805,285.0043640136719,284.95001220703125,302.0102844238281,295.82586669921875,298.3553161621094,299.2621154785156,285.0029602050781,1.0,0.6709953546524048,0.3197956085205078,0.3197956085205078,1.0,1.0,-3.367081880569458,0.7721986174583435,2.5948832035064697,0.0092128152027726,0.9671465754508972,0.9671465754508972,0.0,252.7751922607422,229.0,63812.703125,0.0,3630.08154296875,1.0,279.04327392578125,283.0960693359375,298.80645751953125,302.9004211425781,293.1499938964844,293.1499938964844,278.75,33572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477934002876282,1.0,0.0,0.0,3.7647979259490967,3.7648227214813232,9.457506280341476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.1943359375,0.0,1645.9451904296875,1895.4371337890625,0.0,2914.60791015625,0.9291825890541076,1.0,0.0,3.0,1.0,0.0
17769720,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7355228066444397,0.335729032754898,0.3077132999897003,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.870191216468811,0.568059504032135,0.542220413684845,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.925041139125824,0.678676187992096,0.4760519862174988,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8111745715141296,0.4541443586349487,0.4352923333644867,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6448438167572021,0.2251089066267013,1.042585372924805,285.0043640136719,284.95001220703125,302.0102844238281,295.82586669921875,298.3553161621094,299.2621154785156,285.0029602050781,1.0,0.6709953546524048,0.3197956085205078,0.3197956085205078,1.0,1.0,-3.367081880569458,0.7721986174583435,2.5948832035064697,0.0092128152027726,0.9671465754508972,0.9671465754508972,0.0,252.7751922607422,229.0,63812.703125,0.0,3630.08154296875,1.0,279.04327392578125,283.0960693359375,298.80645751953125,302.9004211425781,293.1499938964844,293.1499938964844,278.75,33572.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477934002876282,1.0,0.0,0.0,3.7647979259490967,3.7648227214813232,9.457506280341476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.1943359375,0.0,1645.9451904296875,1895.4371337890625,0.0,2914.60791015625,0.9291825890541076,1.0,0.0,3.0,1.0,0.0
17769780,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7421595454216003,0.3349907994270324,0.3068650662899017,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8787528276443481,0.5666961073875427,0.5407891869544983,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9380614161491394,0.6818214058876038,0.4781423807144165,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8189524412155151,0.4535451531410217,0.4345256686210632,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.651269257068634,0.2250830680131912,1.041014552116394,284.8988647460937,284.95001220703125,301.9691162109375,295.82086181640625,298.3447570800781,299.2582702636719,284.90045166015625,1.0,0.6648551225662231,0.320295512676239,0.320295512676239,1.0,1.0,-3.3640522956848145,0.772849977016449,2.5912022590637207,0.0106165995821356,0.8709260821342468,0.8709260821342468,0.0,241.67379760742188,217.0,64417.734375,0.0,3559.107421875,1.0,278.7569274902344,282.9749755859375,298.83868408203125,303.0451354980469,293.1499938964844,293.1499938964844,279.04998779296875,38813.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550207614898682,1.0,0.0,0.0,3.648354768753052,3.648379325866699,8.881522717274493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.03125,0.0,1552.380126953125,1895.4371337890625,0.0,2982.31689453125,0.9072551131248474,1.0,0.0,3.0,1.0,0.0
17769840,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7421595454216003,0.3349907994270324,0.3068650662899017,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8787528276443481,0.5666961073875427,0.5407891869544983,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9380614161491394,0.6818214058876038,0.4781423807144165,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8189524412155151,0.4535451531410217,0.4345256686210632,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.651269257068634,0.2250830680131912,1.041014552116394,284.8988647460937,284.95001220703125,301.9691162109375,295.82086181640625,298.3447570800781,299.2582702636719,284.90045166015625,1.0,0.6648551225662231,0.320295512676239,0.320295512676239,1.0,1.0,-3.3640522956848145,0.772849977016449,2.5912022590637207,0.0106165995821356,0.8709260821342468,0.8709260821342468,0.0,241.67379760742188,217.0,64417.734375,0.0,3559.107421875,1.0,278.7569274902344,282.9749755859375,298.83868408203125,303.0451354980469,293.1499938964844,293.1499938964844,279.04998779296875,38813.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550207614898682,1.0,0.0,0.0,3.648354768753052,3.648379325866699,8.881522717274493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.03125,0.0,1552.380126953125,1895.4371337890625,0.0,2982.31689453125,0.9072551131248474,1.0,0.0,3.0,1.0,0.0
17769900,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7458641529083252,0.3350111544132232,0.3064499199390411,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8834916353225708,0.5664173364639282,0.54004967212677,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9450250267982484,0.6840028762817383,0.4792301058769226,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8231156468391418,0.453565776348114,0.4341139495372772,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6548230648040771,0.2252231538295745,1.0400559902191162,285.0169677734375,284.95001220703125,301.947998046875,295.8187866210937,298.3429260253906,299.2609558105469,285.0187683105469,1.0,0.6616617441177368,0.3205454647541046,0.3205454647541046,1.0,1.0,-3.3623170852661133,0.7731160521507263,2.589200973510742,0.0111742159351706,0.9524778127670288,0.9524778127670288,0.0,235.92208862304688,217.0,63570.6328125,0.0,3522.009033203125,1.0,279.0020751953125,283.1097106933594,298.78790283203125,302.8265991210937,293.1499938964844,293.1499938964844,279.04998779296875,34316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492491245269775,1.0,0.0,0.0,3.6932060718536377,3.693230152130127,9.101236173592042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2216796875,0.0,1569.028564453125,1895.4371337890625,0.0,2928.238525390625,0.915471613407135,1.0,0.0,3.0,1.0,0.0
17769960,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7504044771194458,0.3351601064205169,0.3063404858112335,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8891672492027283,0.5663078427314758,0.5396780371665955,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9528844356536864,0.6863204836845398,0.4806560277938843,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8280305862426758,0.4537370204925537,0.4340038299560547,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6591141223907471,0.2254760712385177,1.0398850440979004,285.0048217773437,284.95001220703125,301.926513671875,295.8170166015625,298.3422546386719,299.2651062011719,285.0034484863281,1.0,0.6585643291473389,0.3207839727401733,0.3207839727401733,1.0,1.0,-3.3631129264831543,0.7740841507911682,2.589028596878052,0.0119153019040822,0.9654392600059508,0.9654392600059508,0.0,229.77203369140625,205.0,63738.61328125,0.0,3488.564208984375,1.0,279.0430603027344,283.09942626953125,298.7971496582031,302.88507080078125,293.1499938964844,293.1499938964844,278.75,33534.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475940227508545,1.0,0.0,0.0,3.7571780681610094,3.757202863693237,9.419261459697736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0908203125,0.0,1636.724609375,1895.4371337890625,0.0,2912.740966796875,0.927510380744934,1.0,0.0,3.0,1.0,0.0
17770020,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7590138912200928,0.3344635367393493,0.3055139780044555,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8999801278114319,0.5649577379226685,0.5382413268089294,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9670125246047974,0.6894846558570862,0.4827498197555542,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8374007940292358,0.4531620740890503,0.4332436323165893,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6674841642379761,0.2255056053400039,1.038493514060974,284.8996887207031,284.95001220703125,301.8824768066406,295.8141784667969,298.3309936523437,299.2613830566406,284.9012145996094,1.0,0.6521496772766113,0.3212609887123108,0.3212609887123108,1.0,1.0,-3.36033034324646,0.7747332453727722,2.585597038269043,0.0132652046158909,0.8698566555976868,0.8698566555976868,0.0,218.25965881347656,193.0,64349.96484375,0.0,3416.0146484375,1.0,278.7569580078125,282.9786682128906,298.8318786621094,303.0331115722656,293.1499938964844,293.1499938964844,279.04998779296875,38786.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547989726066589,1.0,0.0,0.0,3.6414291858673096,3.641453504562378,8.847835033520823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3447265625,0.0,1544.4564208984375,1895.4371337890625,0.0,2980.23779296875,0.9057018756866456,1.0,0.0,3.0,1.0,0.0
17770080,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7590138912200928,0.3344635367393493,0.3055139780044555,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8999801278114319,0.5649577379226685,0.5382413268089294,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9670125246047974,0.6894846558570862,0.4827498197555542,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8374007940292358,0.4531620740890503,0.4332436323165893,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6674841642379761,0.2255056053400039,1.038493514060974,284.8996887207031,284.95001220703125,301.8824768066406,295.8141784667969,298.3309936523437,299.2613830566406,284.9012145996094,1.0,0.6521496772766113,0.3212609887123108,0.3212609887123108,1.0,1.0,-3.36033034324646,0.7747332453727722,2.585597038269043,0.0132652046158909,0.8698566555976868,0.8698566555976868,0.0,218.25965881347656,193.0,64349.96484375,0.0,3416.0146484375,1.0,278.7569580078125,282.9786682128906,298.8318786621094,303.0331115722656,293.1499938964844,293.1499938964844,279.04998779296875,38786.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547989726066589,1.0,0.0,0.0,3.6414291858673096,3.641453504562378,8.847835033520823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.3447265625,0.0,1544.4564208984375,1895.4371337890625,0.0,2980.23779296875,0.9057018756866456,1.0,0.0,3.0,1.0,0.0
17770140,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7696437835693359,0.3346599042415619,0.3050094544887543,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9134554862976074,0.5645712614059448,0.5371270775794983,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9818583130836488,0.6940003037452698,0.4852699339389801,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8487183451652527,0.4533669352531433,0.4327288269996643,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6775662302970886,0.225941851735115,1.0375306606292725,285.0045166015625,284.95001220703125,301.83709716796875,295.812255859375,298.32769775390625,299.2681884765625,285.00311279296875,1.0,0.6456811428070068,0.3217380046844482,0.3217380046844482,1.0,1.0,-3.359627723693848,0.7759969234466553,2.5836308002471924,0.0145460814237594,0.963883936405182,0.963883936405182,0.0,206.1463317871093,181.0,63687.53515625,0.0,3344.918701171875,1.0,279.04315185546875,283.1019897460937,298.7924499511719,302.8765563964844,293.1499938964844,293.1499938964844,278.75,33517.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473629355430603,1.0,0.0,0.0,3.751853466033936,3.751878023147583,9.392583137923792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.19140625,0.0,1630.3756103515625,1895.4371337890625,0.0,2910.57763671875,0.9262202978134156,1.0,0.0,3.0,1.0,0.0
17770200,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7696437835693359,0.3346599042415619,0.3050094544887543,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9134554862976074,0.5645712614059448,0.5371270775794983,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9818583130836488,0.6940003037452698,0.4852699339389801,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8487183451652527,0.4533669352531433,0.4327288269996643,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6775662302970886,0.225941851735115,1.0375306606292725,285.0045166015625,284.95001220703125,301.83709716796875,295.812255859375,298.32769775390625,299.2681884765625,285.00311279296875,1.0,0.6456811428070068,0.3217380046844482,0.3217380046844482,1.0,1.0,-3.359627723693848,0.7759969234466553,2.5836308002471924,0.0145460814237594,0.963883936405182,0.963883936405182,0.0,206.1463317871093,181.0,63687.53515625,0.0,3344.918701171875,1.0,279.04315185546875,283.1019897460937,298.7924499511719,302.8765563964844,293.1499938964844,293.1499938964844,278.75,33517.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473629355430603,1.0,0.0,0.0,3.751853466033936,3.751878023147583,9.392583137923792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.19140625,0.0,1630.3756103515625,1895.4371337890625,0.0,2910.57763671875,0.9262202978134156,1.0,0.0,3.0,1.0,0.0
17770260,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.780848503112793,0.3339879214763641,0.3041998147964477,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9286238551139832,0.5632343888282776,0.5356904864311218,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9951372146606444,0.697159469127655,0.4873583316802978,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8608479499816895,0.4528020024299621,0.4319728910923004,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6882861852645874,0.2260081022977829,1.036286473274231,284.89996337890625,284.95001220703125,301.7903747558594,295.81103515625,298.3148193359375,299.263427734375,284.9015197753906,1.0,0.6391372084617615,0.3221828937530517,0.3221828937530517,1.0,1.0,-3.357041597366333,0.7766045331954956,2.580437183380127,0.0158149078488349,0.86878901720047,0.86878901720047,0.0,194.5311279296875,169.0,64298.0703125,0.0,3272.419677734375,1.0,278.75701904296875,282.98199462890625,298.8287658691406,303.0262756347656,293.1499938964844,293.1499938964844,279.04998779296875,38781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545821905136108,1.0,0.0,0.0,3.6356778144836426,3.635702133178711,8.819908430268697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.142578125,0.0,1538.020751953125,1895.4371337890625,0.0,2978.20556640625,0.9044212698936462,1.0,0.0,3.0,1.0,0.0
17770320,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.780848503112793,0.3339879214763641,0.3041998147964477,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9286238551139832,0.5632343888282776,0.5356904864311218,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9951372146606444,0.697159469127655,0.4873583316802978,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8608479499816895,0.4528020024299621,0.4319728910923004,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6882861852645874,0.2260081022977829,1.036286473274231,284.89996337890625,284.95001220703125,301.7903747558594,295.81103515625,298.3148193359375,299.263427734375,284.9015197753906,1.0,0.6391372084617615,0.3221828937530517,0.3221828937530517,1.0,1.0,-3.357041597366333,0.7766045331954956,2.580437183380127,0.0158149078488349,0.86878901720047,0.86878901720047,0.0,194.5311279296875,169.0,64298.0703125,0.0,3272.419677734375,1.0,278.75701904296875,282.98199462890625,298.8287658691406,303.0262756347656,293.1499938964844,293.1499938964844,279.04998779296875,38781.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545821905136108,1.0,0.0,0.0,3.6356778144836426,3.635702133178711,8.819908430268697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.142578125,0.0,1538.020751953125,1895.4371337890625,0.0,2978.20556640625,0.9044212698936462,1.0,0.0,3.0,1.0,0.0
17770380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7905018925666809,0.3341078162193298,0.3038069605827331,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9413895606994628,0.5627663135528564,0.5346977114677429,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.7030410766601562,0.4791605472564697,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8713113069534302,0.4529215693473816,0.4315658211708069,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6973802447319031,0.2264015525579452,1.0359598398208618,284.9917907714844,284.95001220703125,301.7423095703125,295.8103942871094,298.3131103515625,299.2752685546875,284.9892883300781,1.0,0.6315192580223083,0.3226277530193329,0.3226277530193329,1.0,1.0,-3.337681770324707,0.7723008394241333,2.565381050109864,0.0157651100307703,0.9521247744560242,0.9521247744560242,0.0,184.98800659179688,157.0,63392.9609375,0.0,3180.970458984375,1.0,279.0422668457031,283.0964050292969,298.79034423828125,302.864501953125,293.1499938964844,293.1499938964844,278.75,33850.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470768332481384,1.0,0.0,0.0,3.739352226257324,3.739376783370972,9.33009403070173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.771484375,0.0,1618.38818359375,1895.4371337890625,0.0,2907.899658203125,0.9237196445465088,1.0,0.0,3.0,1.0,0.0
17770440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7905018925666809,0.3341078162193298,0.3038069605827331,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9413895606994628,0.5627663135528564,0.5346977114677429,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.7030410766601562,0.4791605472564697,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8713113069534302,0.4529215693473816,0.4315658211708069,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6973802447319031,0.2264015525579452,1.0359598398208618,284.9917907714844,284.95001220703125,301.7423095703125,295.8103942871094,298.3131103515625,299.2752685546875,284.9892883300781,1.0,0.6315192580223083,0.3226277530193329,0.3226277530193329,1.0,1.0,-3.337681770324707,0.7723008394241333,2.565381050109864,0.0157651100307703,0.9521247744560242,0.9521247744560242,0.0,184.98800659179688,157.0,63392.9609375,0.0,3180.970458984375,1.0,279.0422668457031,283.0964050292969,298.79034423828125,302.864501953125,293.1499938964844,293.1499938964844,278.75,33850.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470768332481384,1.0,0.0,0.0,3.739352226257324,3.739376783370972,9.33009403070173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.771484375,0.0,1618.38818359375,1895.4371337890625,0.0,2907.899658203125,0.9237196445465088,1.0,0.0,3.0,1.0,0.0
17770500,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.796540379524231,0.3337935209274292,0.3035407960414886,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.949202001094818,0.5621187686920166,0.5341357588768005,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.706765353679657,0.4682437181472778,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8779541850090027,0.4526573717594147,0.4313171505928039,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7030521035194397,0.2264787256717682,1.035772681236267,284.8622131347656,284.95001220703125,301.7178039550781,295.8102722167969,298.3136901855469,299.2831115722656,284.8600769042969,1.0,0.6274775862693787,0.3228501975536346,0.3228501975536346,1.0,1.0,-3.3300116062164307,0.770717203617096,2.5592944622039795,0.0162137206643819,0.8583189249038696,0.8583189249038696,0.0,179.6005859375,157.0,64125.3359375,0.0,3126.659423828125,1.0,278.7962646484375,282.9542236328125,298.8373107910156,303.0707092285156,293.1499938964844,293.1499938964844,278.75,38423.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852392852306366,1.0,0.0,0.0,3.6899843215942383,3.690009117126465,9.08536321730935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.201171875,0.0,1596.4381103515625,1895.4371337890625,0.0,2957.68798828125,0.9135547280311584,1.0,0.0,3.0,1.0,0.0
17770560,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8014569878578186,0.333389937877655,0.3030008375644684,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9554600715637208,0.5613449215888977,0.5332347750663757,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.7110750675201416,0.4590993523597717,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8834969401359558,0.4522600471973419,0.4307829439640045,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7077614068984985,0.2264717817306518,1.0349860191345217,284.89227294921875,284.95001220703125,301.6929931640625,295.8102111816406,298.3149108886719,299.29205322265625,284.8937072753906,1.0,0.6229762434959412,0.3231625258922577,0.3231625258922577,1.0,1.0,-3.315696477890014,0.7674482464790344,2.548248291015625,0.0161539260298013,0.8533421158790588,0.8533421158790588,0.0,174.82127380371094,160.0,63599.4453125,0.0,3068.081787109375,1.0,278.7574462890625,282.98779296875,298.8219299316406,302.9824523925781,293.1499938964844,293.1499938964844,279.04998779296875,39535.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530323505401611,1.0,0.0,0.0,3.591531753540039,3.5915558338165283,8.60701788951701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.8330078125,0.0,1495.1185302734375,1895.4371337890625,0.0,2963.68017578125,0.8951838612556458,1.0,0.0,3.0,1.0,0.0
17770620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8078970909118652,0.3336101174354553,0.3027969300746918,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.963054895401001,0.560927152633667,0.5323935747146606,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7214839458465576,0.448138952255249,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8906363844871521,0.4524018466472626,0.4305028021335602,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7138209342956543,0.2270380705595016,1.0358916521072388,284.9937744140625,284.95001220703125,301.6424255371094,295.810302734375,298.3305358886719,299.3258972167969,284.9930114746094,1.0,0.6185730695724487,0.3237871825695038,0.3237871825695038,1.0,1.0,-3.301985263824463,0.7653248906135559,2.5366601943969727,0.016748983412981,0.9386523962020874,0.9386523962020874,0.0,169.33349609375,178.0,62793.33984375,0.0,3007.304443359375,1.0,279.0419311523437,283.1107788085937,298.7845458984375,302.8132019042969,293.1499938964844,293.1499938964844,278.75,33958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442346453666687,1.0,0.0,0.0,3.689035654067993,3.6890597343444815,9.080692962015746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.099609375,0.0,1561.597900390625,1895.4371337890625,0.0,2881.30419921875,0.9126384854316713,1.0,0.0,3.0,1.0,0.0
17770680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8078970909118652,0.3336101174354553,0.3027969300746918,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.963054895401001,0.560927152633667,0.5323935747146606,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7214839458465576,0.448138952255249,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8906363844871521,0.4524018466472626,0.4305028021335602,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7138209342956543,0.2270380705595016,1.0358916521072388,284.9937744140625,284.95001220703125,301.6424255371094,295.810302734375,298.3305358886719,299.3258972167969,284.9930114746094,1.0,0.6185730695724487,0.3237871825695038,0.3237871825695038,1.0,1.0,-3.301985263824463,0.7653248906135559,2.5366601943969727,0.016748983412981,0.9386523962020874,0.9386523962020874,0.0,169.33349609375,178.0,62793.33984375,0.0,3007.304443359375,1.0,279.0419311523437,283.1107788085937,298.7845458984375,302.8132019042969,293.1499938964844,293.1499938964844,278.75,33958.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442346453666687,1.0,0.0,0.0,3.689035654067993,3.6890597343444815,9.080692962015746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.099609375,0.0,1561.597900390625,1895.4371337890625,0.0,2881.30419921875,0.9126384854316713,1.0,0.0,3.0,1.0,0.0
17770740,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8069290518760681,0.3332871794700622,0.3027614057064056,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9616661071777344,0.5601951479911804,0.5319964289665222,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.7262967228889465,0.4496880173683166,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8895594477653503,0.4521052539348602,0.4304694533348083,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7133479714393616,0.2272284477949142,1.0373908281326294,284.8759765625,284.95001220703125,301.61151123046875,295.8104553222656,298.3314514160156,299.3343811035156,284.8791809082031,1.0,0.6198348999023438,0.3241620063781738,0.3241620063781738,1.0,1.0,-3.305070638656616,0.7673766613006592,2.537693977355957,0.0178711544722318,0.8498559594154358,0.8498559594154358,0.0,170.13546752929688,178.0,63558.390625,0.0,3018.50830078125,1.0,278.7823791503906,282.9799194335937,298.8369445800781,303.01812744140625,293.1499938964844,293.1499938964844,278.75,39221.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501794338226318,1.0,0.0,0.0,3.615330696105957,3.6153550148010254,8.721463586880418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.0927734375,0.0,1518.813720703125,1895.4371337890625,0.0,2936.95166015625,0.8983765840530396,1.0,0.0,3.0,1.0,0.0
17770800,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8042191863059998,0.3330598771572113,0.3025806248188019,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.958271026611328,0.559689462184906,0.5315424799919128,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7286866903305054,0.4538785219192505,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8866100907325745,0.4518707394599914,0.430289089679718,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7112945318222046,0.2273077964782714,1.0380809307098389,284.91241455078125,284.95001220703125,301.5906677246094,295.810546875,298.3284606933594,299.33502197265625,284.9140319824219,1.0,0.6217318177223206,0.3244118690490722,0.3244118690490722,1.0,1.0,-3.3099524974823,0.7695742845535278,2.540378332138061,0.0188954919576644,0.8597589731216431,0.8597589731216431,0.0,172.1986083984375,196.0,63518.79296875,0.0,3040.748779296875,1.0,278.7575378417969,283.0097045898437,298.8250427246094,302.9653625488281,293.1499938964844,293.1499938964844,279.04998779296875,38549.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506890535354614,1.0,0.0,0.0,3.569153070449829,3.56917667388916,8.500092008034699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2353515625,0.0,1463.7244873046875,1895.4371337890625,0.0,2941.725341796875,0.8896974921226501,1.0,0.0,3.0,1.0,0.0
17770860,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7950615286827087,0.3332569003105163,0.3028598129749298,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9461936354637146,0.5593469142913818,0.5312811732292175,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.7332804203033447,0.4697292447090149,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8764855861663818,0.4520603716373443,0.4305551052093506,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7036290764808655,0.2278602570295334,1.0414763689041138,285.0196228027344,284.95001220703125,301.5376892089844,295.8108215332031,298.3202514648437,299.3351135253906,285.0190734863281,1.0,0.6295019388198853,0.3250010013580322,0.3250010013580322,1.0,1.0,-3.333420991897583,0.7782907485961914,2.555130243301392,0.0221708007156848,0.9637669920921326,0.9637669920921326,0.0,180.3853302001953,199.0,63345.4765625,0.0,3138.677490234375,1.0,279.0419006347656,283.128662109375,298.7957458496094,302.8473815917969,293.1499938964844,293.1499938964844,278.75,32888.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441447615623474,1.0,0.0,0.0,3.705547332763672,3.705571413040161,9.162163223663812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.4638671875,0.0,1572.2171630859375,1895.4371337890625,0.0,2880.462890625,0.9156862497329712,1.0,0.0,3.0,1.0,0.0
17770920,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7950615286827087,0.3332569003105163,0.3028598129749298,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9461936354637146,0.5593469142913818,0.5312811732292175,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.7332804203033447,0.4697292447090149,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8764855861663818,0.4520603716373443,0.4305551052093506,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7036290764808655,0.2278602570295334,1.0414763689041138,285.0196228027344,284.95001220703125,301.5376892089844,295.8108215332031,298.3202514648437,299.3351135253906,285.0190734863281,1.0,0.6295019388198853,0.3250010013580322,0.3250010013580322,1.0,1.0,-3.333420991897583,0.7782907485961914,2.555130243301392,0.0221708007156848,0.9637669920921326,0.9637669920921326,0.0,180.3853302001953,199.0,63345.4765625,0.0,3138.677490234375,1.0,279.0419006347656,283.128662109375,298.7957458496094,302.8473815917969,293.1499938964844,293.1499938964844,278.75,32888.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441447615623474,1.0,0.0,0.0,3.705547332763672,3.705571413040161,9.162163223663812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.4638671875,0.0,1572.2171630859375,1895.4371337890625,0.0,2880.462890625,0.9156862497329712,1.0,0.0,3.0,1.0,0.0
17770980,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7872188091278076,0.3323889076709747,0.3025723099708557,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9356170892715454,0.5578955411911011,0.5304610133171082,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.73463374376297,0.4830398559570312,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8681561946868896,0.4513421058654785,0.430381715297699,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.697123646736145,0.2278078198432922,1.0432660579681396,284.91046142578125,284.95001220703125,301.48358154296875,295.8109436035156,298.2924499511719,299.310791015625,284.9119567871094,1.0,0.6351286172866821,0.3255901038646698,0.3255901038646698,1.0,1.0,-3.350061416625977,0.7849845886230469,2.5650768280029297,0.0254057422280311,0.8752179741859436,0.8752179741859436,0.0,187.3457489013672,202.0,64364.2421875,0.0,3215.47216796875,1.0,278.7571716308594,282.9984130859375,298.8373107910156,303.0326843261719,293.1499938964844,293.1499938964844,279.04998779296875,37943.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531426191329956,1.0,0.0,0.0,3.6259279251098633,3.625952005386353,8.772666433287668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.166015625,0.0,1520.9996337890625,1895.4371337890625,0.0,2964.713623046875,0.9016050100326538,1.0,0.0,3.0,1.0,0.0
