time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7872188091278076,0.3323889076709747,0.3025723099708557,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9356170892715454,0.5578955411911011,0.5304610133171082,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.73463374376297,0.4830398559570312,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8681561946868896,0.4513421058654785,0.430381715297699,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.697123646736145,0.2278078198432922,1.0432660579681396,284.91046142578125,284.95001220703125,301.48358154296875,295.8109436035156,298.2924499511719,299.310791015625,284.9119567871094,1.0,0.6351286172866821,0.3255901038646698,0.3255901038646698,1.0,1.0,-3.350061416625977,0.7849845886230469,2.5650768280029297,0.0254057422280311,0.8752179741859436,0.8752179741859436,0.0,187.3457489013672,202.0,64364.2421875,0.0,3215.47216796875,1.0,278.7571716308594,282.9984130859375,298.8373107910156,303.0326843261719,293.1499938964844,293.1499938964844,279.04998779296875,37943.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531426191329956,1.0,0.0,0.0,3.6259279251098633,3.625952005386353,8.772666433287668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.166015625,0.0,1520.9996337890625,1895.4371337890625,0.0,2964.713623046875,0.9016050100326538,1.0,0.0,3.0,1.0,0.0
17771100,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.783959150314331,0.3322781920433044,0.3023709058761596,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9311389327049256,0.5575172305107117,0.5299764275550842,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.7357195615768433,0.4886039495468139,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8647280335426331,0.4512505531311035,0.4302070438861847,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6943641304969788,0.2278627306222915,1.0435774326324463,285.0265197753906,284.95001220703125,301.45611572265625,295.8109130859375,298.2825927734375,299.3042297363281,285.0284423828125,1.0,0.6374423503875732,0.3258846700191498,0.3258846700191498,1.0,1.0,-3.356091022491455,0.7876654863357544,2.568425416946411,0.0267299618571996,0.9587887525558472,0.9587887525558472,0.0,190.2606201171875,202.0,63669.1015625,0.0,3245.732177734375,1.0,279.001708984375,283.1295471191406,298.7886047363281,302.828125,293.1499938964844,293.1499938964844,279.04998779296875,33720.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482410907745361,1.0,0.0,0.0,3.68081283569336,3.6808366775512695,9.040256827574922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.73046875,0.0,1550.5245361328125,1895.4371337890625,0.0,2918.79931640625,0.9121958613395692,1.0,0.0,3.0,1.0,0.0
17771160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7815721035003662,0.332272857427597,0.3024448454380035,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9277142882347108,0.5572750568389893,0.5298223495483398,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.7370526194572449,0.4931045770645141,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.862171471118927,0.4512945413589477,0.4303122162818908,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6923239827156067,0.228002592921257,1.044521450996399,285.0135192871094,284.95001220703125,301.4283752441406,295.810791015625,298.2738342285156,299.3003845214844,285.0119934082031,1.0,0.639583945274353,0.3259168565273285,0.3259168565273285,1.0,1.0,-3.3626692295074463,0.7897570133209229,2.5729122161865234,0.0273554418236017,0.9743189215660096,0.9743189215660096,0.0,192.71636962890625,205.0,63945.88671875,0.0,3274.70947265625,1.0,279.04296875,283.1170959472656,298.7987060546875,302.8958435058594,293.1499938964844,293.1499938964844,278.75,33019.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473253846168518,1.0,0.0,0.0,3.753337383270264,3.753361940383911,9.400014278071468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.025390625,0.0,1628.268798828125,1895.4371337890625,0.0,2910.226318359375,0.926294207572937,1.0,0.0,3.0,1.0,0.0
17771220,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7762992978096008,0.3312439024448395,0.3019188940525055,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9204676747322084,0.5556577444076538,0.5287538170814514,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7383323311805725,0.5021337866783142,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8567798733711243,0.4504373967647552,0.4299172163009643,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6879528760910034,0.2277529239654541,1.04490864276886,284.90093994140625,284.95001220703125,301.3720703125,295.8102111816406,298.24591064453125,299.2800598144531,284.9023742675781,1.0,0.6432387828826904,0.3259812295436859,0.3259812295436859,1.0,1.0,-3.37160873413086,0.7925882935523987,2.579020500183105,0.0282921120524406,0.8771014213562012,0.8771014213562012,0.0,197.5221710205078,208.0,64774.796875,0.0,3322.7041015625,1.0,278.7571105957031,282.98699951171875,298.8338623046875,303.0594177246094,293.1499938964844,293.1499938964844,279.04998779296875,38317.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855715811252594,1.0,0.0,0.0,3.6585328578948975,3.658557415008545,8.931147021939978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.82421875,0.0,1560.065673828125,1895.4371337890625,0.0,2988.83251953125,0.909028172492981,1.0,0.0,3.0,1.0,0.0
17771280,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7762992978096008,0.3312439024448395,0.3019188940525055,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9204676747322084,0.5556577444076538,0.5287538170814514,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.7383323311805725,0.5021337866783142,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8567798733711243,0.4504373967647552,0.4299172163009643,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6879528760910034,0.2277529239654541,1.04490864276886,284.90093994140625,284.95001220703125,301.3720703125,295.8102111816406,298.24591064453125,299.2800598144531,284.9023742675781,1.0,0.6432387828826904,0.3259812295436859,0.3259812295436859,1.0,1.0,-3.37160873413086,0.7925882935523987,2.579020500183105,0.0282921120524406,0.8771014213562012,0.8771014213562012,0.0,197.5221710205078,208.0,64774.796875,0.0,3322.7041015625,1.0,278.7571105957031,282.98699951171875,298.8338623046875,303.0594177246094,293.1499938964844,293.1499938964844,279.04998779296875,38317.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855715811252594,1.0,0.0,0.0,3.6585328578948975,3.658557415008545,8.931147021939978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.82421875,0.0,1560.065673828125,1895.4371337890625,0.0,2988.83251953125,0.909028172492981,1.0,0.0,3.0,1.0,0.0
17771340,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.772325336933136,0.331085056066513,0.3016865849494934,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9148901700973512,0.5549846887588501,0.5279969573020935,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.7409531474113464,0.5094149708747864,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8526590466499329,0.4503455460071563,0.429741233587265,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6845716834068298,0.2278763204813003,1.045502781867981,285.0086364746094,284.95001220703125,301.314697265625,295.8091125488281,298.2288513183594,299.2742919921875,285.0072326660156,1.0,0.6463636755943298,0.3260456025600433,0.3260456025600433,1.0,1.0,-3.3796751499176025,0.7951677441596985,2.584507465362549,0.0290316436439752,0.9749614000320436,0.9749614000320436,0.0,201.4877166748047,211.0,64207.2734375,0.0,3364.087646484375,1.0,279.0433044433594,283.11199951171875,298.7937927246094,302.9096069335937,293.1499938964844,293.1499938964844,278.75,33329.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491876721382141,1.0,0.0,0.0,3.773417472839356,3.773442029953003,9.500861324340804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.0908203125,0.0,1654.2008056640625,1895.4371337890625,0.0,2927.66259765625,0.93096923828125,1.0,0.0,3.0,1.0,0.0
17771400,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.772325336933136,0.331085056066513,0.3016865849494934,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9148901700973512,0.5549846887588501,0.5279969573020935,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.7409531474113464,0.5094149708747864,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8526590466499329,0.4503455460071563,0.429741233587265,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6845716834068298,0.2278763204813003,1.045502781867981,285.0086364746094,284.95001220703125,301.314697265625,295.8091125488281,298.2288513183594,299.2742919921875,285.0072326660156,1.0,0.6463636755943298,0.3260456025600433,0.3260456025600433,1.0,1.0,-3.3796751499176025,0.7951677441596985,2.584507465362549,0.0290316436439752,0.9749614000320436,0.9749614000320436,0.0,201.4877166748047,211.0,64207.2734375,0.0,3364.087646484375,1.0,279.0433044433594,283.11199951171875,298.7937927246094,302.9096069335937,293.1499938964844,293.1499938964844,278.75,33329.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491876721382141,1.0,0.0,0.0,3.773417472839356,3.773442029953003,9.500861324340804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.0908203125,0.0,1654.2008056640625,1895.4371337890625,0.0,2927.66259765625,0.93096923828125,1.0,0.0,3.0,1.0,0.0
17771460,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.76823490858078,0.33005291223526,0.3011229336261749,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9094116687774658,0.5533613562583923,0.5268840193748474,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7423421740531921,0.516417920589447,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8485576510429382,0.4494815170764923,0.4293018579483032,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6812170743942261,0.2276131808757782,1.0456295013427734,284.8994140625,284.95001220703125,301.2563171386719,295.8073425292969,298.2040710449219,299.2582702636719,284.90087890625,1.0,0.6491442918777466,0.3262815177440643,0.3262815177440643,1.0,1.0,-3.3857123851776123,0.7976549863815308,2.588057518005371,0.0302668455988168,0.8779076337814331,0.8779076337814331,0.0,205.3540802001953,214.0,64977.703125,0.0,3400.36083984375,1.0,278.75701904296875,282.9856262207031,298.8284912109375,303.0675354003906,293.1499938964844,293.1499938964844,279.04998779296875,38495.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570584058761597,1.0,0.0,0.0,3.6709799766540527,3.6710045337677,8.992020639198017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.265625,0.0,1575.4168701171875,1895.4371337890625,0.0,3001.419921875,0.9119471907615662,1.0,0.0,3.0,1.0,0.0
17771520,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.76823490858078,0.33005291223526,0.3011229336261749,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9094116687774658,0.5533613562583923,0.5268840193748474,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7423421740531921,0.516417920589447,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8485576510429382,0.4494815170764923,0.4293018579483032,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6812170743942261,0.2276131808757782,1.0456295013427734,284.8994140625,284.95001220703125,301.2563171386719,295.8073425292969,298.2040710449219,299.2582702636719,284.90087890625,1.0,0.6491442918777466,0.3262815177440643,0.3262815177440643,1.0,1.0,-3.3857123851776123,0.7976549863815308,2.588057518005371,0.0302668455988168,0.8779076337814331,0.8779076337814331,0.0,205.3540802001953,214.0,64977.703125,0.0,3400.36083984375,1.0,278.75701904296875,282.9856262207031,298.8284912109375,303.0675354003906,293.1499938964844,293.1499938964844,279.04998779296875,38495.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570584058761597,1.0,0.0,0.0,3.6709799766540527,3.6710045337677,8.992020639198017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.265625,0.0,1575.4168701171875,1895.4371337890625,0.0,3001.419921875,0.9119471907615662,1.0,0.0,3.0,1.0,0.0
17771580,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7647591233253479,0.3298882842063904,0.3008792102336883,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.904754877090454,0.5526793599128723,0.5261138081550598,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9988743662834167,0.7452301979064941,0.5206944346427917,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8449797034263611,0.4493805468082428,0.4291123449802398,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6782609224319458,0.2277376353740692,1.046182632446289,285.0075988769531,284.95001220703125,301.19696044921875,295.8047790527344,298.1897277832031,299.2562866210937,285.00616455078125,1.0,0.6515775918960571,0.3265174329280853,0.3265174329280853,1.0,1.0,-3.390077829360962,0.7996721267700195,2.5904057025909424,0.0312879718840122,0.975357949733734,0.975357949733734,0.0,208.9325256347656,217.0,64346.58203125,0.0,3431.195068359375,1.0,279.0433654785156,283.1120300292969,298.7880859375,302.91387939453125,293.1499938964844,293.1499938964844,278.75,33448.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502812385559082,1.0,0.0,0.0,3.781593322753906,3.781618356704712,9.542077350488398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.3115234375,0.0,1664.7818603515625,1895.4371337890625,0.0,2937.905029296875,0.9328956604003906,1.0,0.0,3.0,1.0,0.0
17771640,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7647591233253479,0.3298882842063904,0.3008792102336883,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.904754877090454,0.5526793599128723,0.5261138081550598,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9988743662834167,0.7452301979064941,0.5206944346427917,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8449797034263611,0.4493805468082428,0.4291123449802398,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6782609224319458,0.2277376353740692,1.046182632446289,285.0075988769531,284.95001220703125,301.19696044921875,295.8047790527344,298.1897277832031,299.2562866210937,285.00616455078125,1.0,0.6515775918960571,0.3265174329280853,0.3265174329280853,1.0,1.0,-3.390077829360962,0.7996721267700195,2.5904057025909424,0.0312879718840122,0.975357949733734,0.975357949733734,0.0,208.9325256347656,217.0,64346.58203125,0.0,3431.195068359375,1.0,279.0433654785156,283.1120300292969,298.7880859375,302.91387939453125,293.1499938964844,293.1499938964844,278.75,33448.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502812385559082,1.0,0.0,0.0,3.781593322753906,3.781618356704712,9.542077350488398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.3115234375,0.0,1664.7818603515625,1895.4371337890625,0.0,2937.905029296875,0.9328956604003906,1.0,0.0,3.0,1.0,0.0
17771700,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7630029916763306,0.3294300734996795,0.3007642924785614,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.902484655380249,0.5519388318061829,0.5257518291473389,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.997860550880432,0.7462899684906006,0.5218849778175354,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8431891798973083,0.4490152895450592,0.4290556907653808,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6768079996109009,0.2276604324579239,1.0466984510421753,284.8739929199219,284.95001220703125,301.1669006347656,295.8031616210937,298.17950439453125,299.2515869140625,284.8712463378906,1.0,0.6526997685432434,0.3266353905200958,0.3266353905200958,1.0,1.0,-3.391488552093506,0.8004489541053772,2.591039657592773,0.0318417847156524,0.8836595416069031,0.8836595416069031,0.0,210.7686004638672,217.0,65326.078125,0.0,3445.111328125,1.0,278.7948303222656,282.96142578125,298.8360595703125,303.1378173828125,293.1499938964844,293.1499938964844,278.75,37346.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563058376312256,1.0,0.0,0.0,3.753035306930542,3.753060579299927,9.398501106261392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.537109375,0.0,1661.2081298828125,1895.4371337890625,0.0,2994.36376953125,0.9272807240486144,1.0,0.0,3.0,1.0,0.0
17771760,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7606083750724792,0.328832745552063,0.3003169596195221,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8995558023452759,0.5510277152061462,0.5249985456466675,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9962443113327026,0.7473061084747314,0.5225920081138611,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8408104777336121,0.4484856426715851,0.4286675751209259,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6748149394989014,0.2274689972400665,1.0463721752166748,284.89697265625,284.95001220703125,301.1366271972656,295.80126953125,298.168212890625,299.2456970214844,284.89874267578125,1.0,0.6536171436309814,0.3267610073089599,0.3267610073089599,1.0,1.0,-3.39003849029541,0.8004052639007568,2.5896332263946533,0.0321605168282985,0.8762242197990417,0.8762242197990417,0.0,212.9068756103516,220.0,65011.73046875,0.0,3454.095458984375,1.0,278.75689697265625,282.98614501953125,298.8212890625,303.06512451171875,293.1499938964844,293.1499938964844,279.04998779296875,38735.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579069972038269,1.0,0.0,0.0,3.671964168548584,3.6719889640808105,8.996843234854168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.8759765625,0.0,1578.3292236328125,1895.4371337890625,0.0,3009.376708984375,0.9123905897140504,1.0,0.0,3.0,1.0,0.0
17771820,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7576915621757507,0.3286613225936889,0.3000434637069702,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8957493305206299,0.5503268837928772,0.5241876244544983,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9947142601013184,0.7511098384857178,0.5250041484832764,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8378171920776367,0.4483623206615448,0.4284353852272033,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.672368049621582,0.2276099175214767,1.0468889474868774,285.0059509277344,284.95001220703125,301.07537841796875,295.7967224121094,298.1576843261719,299.24951171875,285.00457763671875,1.0,0.6555012464523315,0.327012300491333,0.327012300491333,1.0,1.0,-3.3919677734375,0.8017553687095642,2.590212345123291,0.0329742692410945,0.9727767705917358,0.9727767705917358,0.0,216.00216674804688,223.0,64340.82421875,0.0,3476.53369140625,1.0,279.0433654785156,283.1136169433594,298.7787475585937,302.9048156738281,293.1499938964844,293.1499938964844,278.75,33550.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508443236351013,1.0,0.0,0.0,3.77965235710144,3.779677152633667,9.532284934721248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.50390625,0.0,1663.2718505859375,1895.4371337890625,0.0,2943.1796875,0.9325298070907592,1.0,0.0,3.0,1.0,0.0
17771880,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7576915621757507,0.3286613225936889,0.3000434637069702,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8957493305206299,0.5503268837928772,0.5241876244544983,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9947142601013184,0.7511098384857178,0.5250041484832764,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8378171920776367,0.4483623206615448,0.4284353852272033,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.672368049621582,0.2276099175214767,1.0468889474868774,285.0059509277344,284.95001220703125,301.07537841796875,295.7967224121094,298.1576843261719,299.24951171875,285.00457763671875,1.0,0.6555012464523315,0.327012300491333,0.327012300491333,1.0,1.0,-3.3919677734375,0.8017553687095642,2.590212345123291,0.0329742692410945,0.9727767705917358,0.9727767705917358,0.0,216.00216674804688,223.0,64340.82421875,0.0,3476.53369140625,1.0,279.0433654785156,283.1136169433594,298.7787475585937,302.9048156738281,293.1499938964844,293.1499938964844,278.75,33550.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508443236351013,1.0,0.0,0.0,3.77965235710144,3.779677152633667,9.532284934721248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.50390625,0.0,1663.2718505859375,1895.4371337890625,0.0,2943.1796875,0.9325298070907592,1.0,0.0,3.0,1.0,0.0
17771940,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7555828094482422,0.3279655575752258,0.299773097038269,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8930309414863586,0.5492289066314697,0.5235564112663269,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9935072660446168,0.7526992559432983,0.52649986743927,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8356921672821045,0.4477796256542206,0.4282359182834625,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6706694960594177,0.2274740040302276,1.0473586320877075,284.8750305175781,284.95001220703125,301.0332336425781,295.79296875,298.1440734863281,299.2440185546875,284.8778991699219,1.0,0.656775951385498,0.3271831572055816,0.3271831572055816,1.0,1.0,-3.393017053604126,0.8025879263877869,2.5904290676116943,0.0336948297917842,0.873337984085083,0.873337984085083,0.0,218.23110961914065,223.0,65138.37109375,0.0,3491.8916015625,1.0,278.7725830078125,282.9696960449219,298.8247985839844,303.1024475097656,293.1499938964844,293.1499938964844,278.75,38952.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579444289207458,1.0,0.0,0.0,3.705960512161255,3.705985546112061,9.164206176137668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.7578125,0.0,1618.7545166015625,1895.4371337890625,0.0,3009.7275390625,0.9188548922538756,1.0,0.0,3.0,1.0,0.0
17772000,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7542564272880554,0.3276217579841614,0.2994722723960876,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8913870453834534,0.5486839413642883,0.5230538845062256,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9926243424415588,0.7534645795822144,0.5269958972930908,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8343777060508728,0.4474678933620453,0.4279652237892151,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6695778369903564,0.2273716926574707,1.047110080718994,284.8981628417969,284.95001220703125,301.01324462890625,295.7909851074219,298.1375427246094,299.2413330078125,284.8997802734375,1.0,0.657284140586853,0.3272635638713836,0.3272635638713836,1.0,1.0,-3.3920228481292725,0.8025419116020203,2.5894808769226074,0.0338774435222148,0.8754354119300842,0.8754354119300842,0.0,219.45684814453125,226.0,65001.7890625,0.0,3496.652099609375,1.0,278.7567749023437,282.99005126953125,298.8104248046875,303.05340576171875,293.1499938964844,293.1499938964844,279.04998779296875,38737.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858369767665863,1.0,0.0,0.0,3.6681065559387207,3.668131113052368,8.977949619293213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.22265625,0.0,1573.9898681640625,1895.4371337890625,0.0,3013.71630859375,0.9115654230117798,1.0,0.0,3.0,1.0,0.0
17772060,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7517420649528503,0.3274495899677276,0.299194186925888,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8880384564399719,0.5479794144630432,0.5222348570823669,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9913921356201172,0.7572861313819885,0.5294430255889893,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8317874073982239,0.447339117527008,0.4277212917804718,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6675053834915161,0.227531224489212,1.0476802587509155,285.0063171386719,284.95001220703125,300.95025634765625,295.783935546875,298.127197265625,299.2458190917969,285.0049743652344,1.0,0.6590370535850525,0.327570229768753,0.327570229768753,1.0,1.0,-3.394029378890991,0.8040810823440552,2.5899484157562256,0.0348715521395206,0.9718717336654664,0.9718717336654664,0.0,222.28858947753903,229.0,64336.04296875,0.0,3517.781005859375,1.0,279.0433349609375,283.11688232421875,298.7662048339844,302.8922424316406,293.1499938964844,293.1499938964844,278.75,33538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851364016532898,1.0,0.0,0.0,3.77632999420166,3.776354789733887,9.515534316051344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.0859375,0.0,1659.258544921875,1895.4371337890625,0.0,2948.048095703125,0.9317724108695984,1.0,0.0,3.0,1.0,0.0
17772120,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7517420649528503,0.3274495899677276,0.299194186925888,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8880384564399719,0.5479794144630432,0.5222348570823669,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9913921356201172,0.7572861313819885,0.5294430255889893,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8317874073982239,0.447339117527008,0.4277212917804718,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6675053834915161,0.227531224489212,1.0476802587509155,285.0063171386719,284.95001220703125,300.95025634765625,295.783935546875,298.127197265625,299.2458190917969,285.0049743652344,1.0,0.6590370535850525,0.327570229768753,0.327570229768753,1.0,1.0,-3.394029378890991,0.8040810823440552,2.5899484157562256,0.0348715521395206,0.9718717336654664,0.9718717336654664,0.0,222.28858947753903,229.0,64336.04296875,0.0,3517.781005859375,1.0,279.0433349609375,283.11688232421875,298.7662048339844,302.8922424316406,293.1499938964844,293.1499938964844,278.75,33538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851364016532898,1.0,0.0,0.0,3.77632999420166,3.776354789733887,9.515534316051344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.0859375,0.0,1659.258544921875,1895.4371337890625,0.0,2948.048095703125,0.9317724108695984,1.0,0.0,3.0,1.0,0.0
17772180,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7485892176628113,0.3263989686965942,0.2986100614070892,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8839883804321289,0.5463256239891052,0.5210869312286377,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9894285202026368,0.7595824599266052,0.5313990116119385,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8286147117614746,0.4464336931705475,0.4272365868091583,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6649695038795471,0.2272982597351074,1.0479148626327517,284.8986511230469,284.95001220703125,300.8864440917969,295.7754821777344,298.10693359375,299.23785400390625,284.9002380371094,1.0,0.6607422828674316,0.3278768956661224,0.3278768956661224,1.0,1.0,-3.394007682800293,0.8050159811973572,2.588991641998291,0.0359467901289463,0.8749094009399414,0.8749094009399414,0.0,225.6230010986328,232.0,64996.19921875,0.0,3537.032470703125,1.0,278.7568054199219,282.993408203125,298.7954406738281,303.03857421875,293.1499938964844,293.1499938964844,279.04998779296875,38726.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589935898780823,1.0,0.0,0.0,3.664946794509888,3.664971351623535,8.962488777797262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0654296875,0.0,1570.3472900390625,1895.4371337890625,0.0,3019.566162109375,0.910856068134308,1.0,0.0,3.0,1.0,0.0
17772240,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7485892176628113,0.3263989686965942,0.2986100614070892,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8839883804321289,0.5463256239891052,0.5210869312286377,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9894285202026368,0.7595824599266052,0.5313990116119385,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8286147117614746,0.4464336931705475,0.4272365868091583,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6649695038795471,0.2272982597351074,1.0479148626327517,284.8986511230469,284.95001220703125,300.8864440917969,295.7754821777344,298.10693359375,299.23785400390625,284.9002380371094,1.0,0.6607422828674316,0.3278768956661224,0.3278768956661224,1.0,1.0,-3.394007682800293,0.8050159811973572,2.588991641998291,0.0359467901289463,0.8749094009399414,0.8749094009399414,0.0,225.6230010986328,232.0,64996.19921875,0.0,3537.032470703125,1.0,278.7568054199219,282.993408203125,298.7954406738281,303.03857421875,293.1499938964844,293.1499938964844,279.04998779296875,38726.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589935898780823,1.0,0.0,0.0,3.664946794509888,3.664971351623535,8.962488777797262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0654296875,0.0,1570.3472900390625,1895.4371337890625,0.0,3019.566162109375,0.910856068134308,1.0,0.0,3.0,1.0,0.0
17772300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7471024990081787,0.3262380361557007,0.298312097787857,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8820633888244629,0.5458846688270569,0.5204922556877136,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9885373711586,0.7613900899887085,0.5324136018753052,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8270980715751648,0.446285992860794,0.4269576966762543,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6637377738952637,0.2273216694593429,1.0478051900863647,285.0175170898437,284.95001220703125,300.854248046875,295.77069091796875,298.100830078125,299.2391967773437,285.0193786621094,1.0,0.6615293025970459,0.3280302286148071,0.3280302286148071,1.0,1.0,-3.3936800956726074,0.8053953051567078,2.588284730911255,0.0363305807113647,0.957065224647522,0.957065224647522,0.0,227.1942443847656,232.0,64146.48046875,0.0,3545.364501953125,1.0,279.0024719238281,283.12921142578125,298.74237060546875,302.8179626464844,293.1499938964844,293.1499938964844,279.04998779296875,34314.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535004258155823,1.0,0.0,0.0,3.7092947959899902,3.70931887626648,9.18070384159364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.7109375,0.0,1587.328125,1895.4371337890625,0.0,2968.066650390625,0.919051229953766,1.0,0.0,3.0,1.0,0.0
17772360,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7462410926818848,0.3262039721012115,0.2983120381832123,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8808297514915466,0.5455976128578186,0.5202467441558838,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9882587194442748,0.7633363604545593,0.5337984561920166,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.826175332069397,0.4462867677211761,0.4269754886627197,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6630495190620422,0.2274541109800338,1.0484696626663208,285.0062255859375,284.95001220703125,300.82183837890625,295.7655029296875,298.0960998535156,299.2423400878906,285.0048522949219,1.0,0.6624428629875183,0.328167587518692,0.328167587518692,1.0,1.0,-3.3958685398101807,0.8064720630645752,2.589396476745605,0.0368968248367309,0.9709152579307556,0.9709152579307556,0.0,228.4017791748047,235.0,64326.3203125,0.0,3557.54443359375,1.0,279.043212890625,283.1197814941406,298.7482604980469,302.8741760253906,293.1499938964844,293.1499938964844,278.75,33530.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521103262901306,1.0,0.0,0.0,3.772975206375122,3.7730000019073486,9.498634199189836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.4384765625,0.0,1655.234375,1895.4371337890625,0.0,2955.040283203125,0.9310759902000428,1.0,0.0,3.0,1.0,0.0
17772420,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7432586550712585,0.3251347243785858,0.2977094352245331,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8769739866256714,0.543925940990448,0.5190796256065369,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9863280653953552,0.765555202960968,0.5357017517089844,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8231397867202759,0.4453678727149963,0.4264756739139557,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6606636047363281,0.2272147089242935,1.0486723184585571,284.8987121582031,284.95001220703125,300.7564697265625,295.7538757324219,298.0753173828125,299.23443603515625,284.9002685546875,1.0,0.6641067862510681,0.3284423053264618,0.3284423053264618,1.0,1.0,-3.395681142807007,0.807259202003479,2.5884220600128174,0.0378663837909698,0.8739861249923706,0.8739861249923706,0.0,231.70870971679688,238.0,64972.5859375,0.0,3576.254638671875,1.0,278.7568359375,282.9965209960937,298.77423095703125,303.0166015625,293.1499938964844,293.1499938964844,279.04998779296875,38739.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598170280456543,1.0,0.0,0.0,3.6609740257263184,3.660998582839966,8.943069360611844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4384765625,0.0,1565.9713134765625,1895.4371337890625,0.0,3027.288818359375,0.9099841117858888,1.0,0.0,3.0,1.0,0.0
17772480,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7432586550712585,0.3251347243785858,0.2977094352245331,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8769739866256714,0.543925940990448,0.5190796256065369,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9863280653953552,0.765555202960968,0.5357017517089844,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8231397867202759,0.4453678727149963,0.4264756739139557,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6606636047363281,0.2272147089242935,1.0486723184585571,284.8987121582031,284.95001220703125,300.7564697265625,295.7538757324219,298.0753173828125,299.23443603515625,284.9002685546875,1.0,0.6641067862510681,0.3284423053264618,0.3284423053264618,1.0,1.0,-3.395681142807007,0.807259202003479,2.5884220600128174,0.0378663837909698,0.8739861249923706,0.8739861249923706,0.0,231.70870971679688,238.0,64972.5859375,0.0,3576.254638671875,1.0,278.7568359375,282.9965209960937,298.77423095703125,303.0166015625,293.1499938964844,293.1499938964844,279.04998779296875,38739.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598170280456543,1.0,0.0,0.0,3.6609740257263184,3.660998582839966,8.943069360611844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4384765625,0.0,1565.9713134765625,1895.4371337890625,0.0,3027.288818359375,0.9099841117858888,1.0,0.0,3.0,1.0,0.0
17772540,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7410288453102112,0.3249169290065765,0.297392725944519,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8739596009254456,0.5431748032569885,0.5182200074195862,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9851855039596558,0.7692388296127319,0.5380529165267944,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8207898139953613,0.4452069103717804,0.4262023568153381,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6588522791862488,0.2273626923561096,1.0491942167282104,285.0052490234375,284.95001220703125,300.6903381347656,295.740478515625,298.0639343261719,299.2388916015625,285.0038452148437,1.0,0.6657728552818298,0.3287170231342315,0.3287170231342315,1.0,1.0,-3.397383689880371,0.8086165189743042,2.5887672901153564,0.038758534938097,0.9691104888916016,0.9691104888916016,0.0,234.4723358154297,241.0,64295.25390625,0.0,3596.333251953125,1.0,279.0433044433594,283.1219787597656,298.7237243652344,302.8486633300781,293.1499938964844,293.1499938964844,278.75,33550.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530174493789673,1.0,0.0,0.0,3.769188165664673,3.7692129611968994,9.479576306148374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.46875,0.0,1650.9302978515625,1895.4371337890625,0.0,2963.540771484375,0.9301620721817015,1.0,0.0,3.0,1.0,0.0
17772600,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7410288453102112,0.3249169290065765,0.297392725944519,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8739596009254456,0.5431748032569885,0.5182200074195862,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9851855039596558,0.7692388296127319,0.5380529165267944,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8207898139953613,0.4452069103717804,0.4262023568153381,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6588522791862488,0.2273626923561096,1.0491942167282104,285.0052490234375,284.95001220703125,300.6903381347656,295.740478515625,298.0639343261719,299.2388916015625,285.0038452148437,1.0,0.6657728552818298,0.3287170231342315,0.3287170231342315,1.0,1.0,-3.397383689880371,0.8086165189743042,2.5887672901153564,0.038758534938097,0.9691104888916016,0.9691104888916016,0.0,234.4723358154297,241.0,64295.25390625,0.0,3596.333251953125,1.0,279.0433044433594,283.1219787597656,298.7237243652344,302.8486633300781,293.1499938964844,293.1499938964844,278.75,33550.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530174493789673,1.0,0.0,0.0,3.769188165664673,3.7692129611968994,9.479576306148374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.46875,0.0,1650.9302978515625,1895.4371337890625,0.0,2963.540771484375,0.9301620721817015,1.0,0.0,3.0,1.0,0.0
17772660,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7381771802902222,0.3238275647163391,0.2967700362205505,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8702679872512817,0.541483998298645,0.5170321464538574,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9832655191421508,0.7713746428489685,0.5398985743522644,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8178360462188721,0.4442775845527649,0.4256903827190399,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6565874814987183,0.2271146178245544,1.0493556261062622,284.8988037109375,284.95001220703125,300.62353515625,295.7252197265625,298.0426940917969,299.2309875488281,284.9003601074219,1.0,0.6674045920372009,0.3289655745029449,0.3289655745029449,1.0,1.0,-3.397014141082764,0.8092711567878723,2.587742805480957,0.0396413095295429,0.8726341724395752,0.8726341724395752,0.0,237.7737579345703,244.0,64922.21484375,0.0,3614.58251953125,1.0,278.7568664550781,282.99981689453125,298.7459716796875,302.98602294921875,293.1499938964844,293.1499938964844,279.04998779296875,38765.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608066439628601,1.0,0.0,0.0,3.6553313732147217,3.655355930328369,8.915523039831896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.23828125,0.0,1559.830810546875,1895.4371337890625,0.0,3036.57080078125,0.9087544679641724,1.0,0.0,3.0,1.0,0.0
17772720,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7381771802902222,0.3238275647163391,0.2967700362205505,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8702679872512817,0.541483998298645,0.5170321464538574,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9832655191421508,0.7713746428489685,0.5398985743522644,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8178360462188721,0.4442775845527649,0.4256903827190399,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6565874814987183,0.2271146178245544,1.0493556261062622,284.8988037109375,284.95001220703125,300.62353515625,295.7252197265625,298.0426940917969,299.2309875488281,284.9003601074219,1.0,0.6674045920372009,0.3289655745029449,0.3289655745029449,1.0,1.0,-3.397014141082764,0.8092711567878723,2.587742805480957,0.0396413095295429,0.8726341724395752,0.8726341724395752,0.0,237.7737579345703,244.0,64922.21484375,0.0,3614.58251953125,1.0,278.7568664550781,282.99981689453125,298.7459716796875,302.98602294921875,293.1499938964844,293.1499938964844,279.04998779296875,38765.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608066439628601,1.0,0.0,0.0,3.6553313732147217,3.655355930328369,8.915523039831896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.23828125,0.0,1559.830810546875,1895.4371337890625,0.0,3036.57080078125,0.9087544679641724,1.0,0.0,3.0,1.0,0.0
17772780,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.736040472984314,0.323585957288742,0.2964341640472412,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8673816323280334,0.5407088398933411,0.5161527991294861,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9821379780769348,0.7749825716018677,0.5421980023384094,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.815538227558136,0.4441060125827789,0.425408661365509,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6548689603805542,0.2272538244724273,1.0498424768447876,285.0043640136719,284.95001220703125,300.5560913085937,295.7079772949219,298.0307922363281,299.23541259765625,285.00299072265625,1.0,0.669041633605957,0.3292141556739807,0.3292141556739807,1.0,1.0,-3.398555517196656,0.8105003237724304,2.58805513381958,0.0404469817876815,0.96683531999588,0.96683531999588,0.0,240.5331268310547,247.0,64236.2890625,0.0,3634.27783203125,1.0,279.0432434082031,283.1244506835937,298.691650390625,302.8136901855469,293.1499938964844,293.1499938964844,278.75,33564.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540951013565063,1.0,0.0,0.0,3.7633988857269287,3.7634236812591553,9.450478728467716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.216796875,0.0,1644.23779296875,1895.4371337890625,0.0,2973.640380859375,0.9288612008094788,1.0,0.0,3.0,1.0,0.0
17772840,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.736040472984314,0.323585957288742,0.2964341640472412,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8673816323280334,0.5407088398933411,0.5161527991294861,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9821379780769348,0.7749825716018677,0.5421980023384094,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.815538227558136,0.4441060125827789,0.425408661365509,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6548689603805542,0.2272538244724273,1.0498424768447876,285.0043640136719,284.95001220703125,300.5560913085937,295.7079772949219,298.0307922363281,299.23541259765625,285.00299072265625,1.0,0.669041633605957,0.3292141556739807,0.3292141556739807,1.0,1.0,-3.398555517196656,0.8105003237724304,2.58805513381958,0.0404469817876815,0.96683531999588,0.96683531999588,0.0,240.5331268310547,247.0,64236.2890625,0.0,3634.27783203125,1.0,279.0432434082031,283.1244506835937,298.691650390625,302.8136901855469,293.1499938964844,293.1499938964844,278.75,33564.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540951013565063,1.0,0.0,0.0,3.7633988857269287,3.7634236812591553,9.450478728467716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.216796875,0.0,1644.23779296875,1895.4371337890625,0.0,2973.640380859375,0.9288612008094788,1.0,0.0,3.0,1.0,0.0
