time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7349566221237183,0.3230981230735779,0.2962738871574402,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8659264445304871,0.5399338603019714,0.5157360434532166,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9815096855163574,0.7760860919952393,0.543300986289978,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8143767714500427,0.4437144100666046,0.4253071844577789,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6540377736091614,0.2271820902824401,1.0503169298171997,284.8734130859375,284.95001220703125,300.5220947265625,295.6985778808594,298.0207214355469,299.2323608398437,284.8710327148437,1.0,0.6699135899543762,0.3293384313583374,0.3293384313583374,1.0,1.0,-3.399643659591675,0.8112035989761353,2.58843994140625,0.041005328297615,0.8761439919471741,0.8761439919471741,0.0,241.9904022216797,247.0,65170.13671875,0.0,3645.331787109375,1.0,278.7952575683594,282.9769592285156,298.7322082519531,303.027587890625,293.1499938964844,293.1499938964844,278.75,37589.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602136373519897,1.0,0.0,0.0,3.729949712753296,3.7299747467041016,9.283232884627068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.5810546875,0.0,1636.10595703125,1895.4371337890625,0.0,3031.0087890625,0.9222244024276732,1.0,0.0,3.0,1.0,0.0
17772960,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7332999110221863,0.3224796950817108,0.2957942187786102,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8638493418693542,0.539002001285553,0.5149470567703247,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.980229377746582,0.7770369052886963,0.5439875721931458,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.812630832195282,0.4431730210781097,0.4248905777931213,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6527174711227417,0.2269983440637588,1.0499660968780518,284.8988952636719,284.95001220703125,300.48797607421875,295.6886291503906,298.0091857910156,299.2275390625,284.9005432128906,1.0,0.6706445217132568,0.3294616639614105,0.3294616639614105,1.0,1.0,-3.398023128509521,0.8111008405685425,2.586922168731689,0.0413161106407642,0.8708166480064392,0.8708166480064392,0.0,243.8299102783203,250.0,64839.4453125,0.0,3652.112548828125,1.0,278.757080078125,283.00347900390625,298.7098388671875,302.9457397460937,293.1499938964844,293.1499938964844,279.04998779296875,38811.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619551658630371,1.0,0.0,0.0,3.647595882415772,3.647620439529419,8.87782789504854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.6396484375,0.0,1551.5179443359375,1895.4371337890625,0.0,3047.343505859375,0.9070680737495422,1.0,0.0,3.0,1.0,0.0
17773020,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7312371134757996,0.3222143948078155,0.2954397797584533,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8610836267471313,0.5382030606269836,0.51404869556427,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9791122078895568,0.7805646061897278,0.5462325215339661,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8103542923927307,0.4429952800273895,0.4246052205562591,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6510841846466064,0.2271294146776199,1.0504226684570312,285.00341796875,284.95001220703125,300.4192810058594,295.6671142578125,297.996826171875,299.2318725585937,285.0020446777344,1.0,0.6722553968429565,0.3297081589698791,0.3297081589698791,1.0,1.0,-3.399413108825684,0.8122788071632385,2.5871341228485107,0.0421103797852993,0.9640681743621826,0.9640681743621826,0.0,246.588119506836,253.0,64149.51171875,0.0,3671.459228515625,1.0,279.043212890625,283.1269836425781,298.6513366699219,302.76873779296875,293.1499938964844,293.1499938964844,278.75,33576.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553520441055298,1.0,0.0,0.0,3.755930423736572,3.75595498085022,9.413006409886292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8173828125,0.0,1635.58642578125,1895.4371337890625,0.0,2985.42236328125,0.927179217338562,1.0,0.0,3.0,1.0,0.0
17773080,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7312371134757996,0.3222143948078155,0.2954397797584533,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8610836267471313,0.5382030606269836,0.51404869556427,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9791122078895568,0.7805646061897278,0.5462325215339661,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8103542923927307,0.4429952800273895,0.4246052205562591,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6510841846466064,0.2271294146776199,1.0504226684570312,285.00341796875,284.95001220703125,300.4192810058594,295.6671142578125,297.996826171875,299.2318725585937,285.0020446777344,1.0,0.6722553968429565,0.3297081589698791,0.3297081589698791,1.0,1.0,-3.399413108825684,0.8122788071632385,2.5871341228485107,0.0421103797852993,0.9640681743621826,0.9640681743621826,0.0,246.588119506836,253.0,64149.51171875,0.0,3671.459228515625,1.0,279.043212890625,283.1269836425781,298.6513366699219,302.76873779296875,293.1499938964844,293.1499938964844,278.75,33576.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553520441055298,1.0,0.0,0.0,3.755930423736572,3.75595498085022,9.413006409886292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8173828125,0.0,1635.58642578125,1895.4371337890625,0.0,2985.42236328125,0.927179217338562,1.0,0.0,3.0,1.0,0.0
17773140,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.729356050491333,0.3213547766208648,0.2950233221054077,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8586568832397461,0.5368924140930176,0.5132169127464294,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9778246879577636,0.7820250391960144,0.5476503372192383,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8082977533340454,0.4422916769981384,0.4242950975894928,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6496468782424927,0.2269438505172729,1.050731897354126,284.8826599121094,284.95001220703125,300.3666687011719,295.64923095703125,297.98004150390625,299.2257385253906,284.88604736328125,1.0,0.673496663570404,0.3298954665660858,0.3298954665660858,1.0,1.0,-3.3996260166168213,0.8129147291183472,2.586711168289185,0.0428484193980693,0.8669734597206116,0.8669734597206116,0.0,249.0057983398437,253.0,64820.375,0.0,3685.988525390625,1.0,278.7670288085937,282.9934997558594,298.6808776855469,302.93511962890625,293.1499938964844,293.1499938964844,278.75,39279.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630331754684448,1.0,0.0,0.0,3.661744356155396,3.661769151687622,8.946832963374618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.2978515625,0.0,1570.8939208984375,1895.4371337890625,0.0,3057.455078125,0.9098585247993468,1.0,0.0,3.0,1.0,0.0
17773200,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7285783886909485,0.3210905790328979,0.2947809398174286,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8576974272727966,0.5364794731140137,0.5128232836723328,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9772070050239564,0.7825323939323425,0.5479604601860046,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8074491620063782,0.4420621693134308,0.4240836203098297,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6490342020988464,0.2268666923046112,1.050508737564087,284.89947509765625,284.95001220703125,300.3500061035156,295.643310546875,297.9748840332031,299.2240295410156,284.9009704589844,1.0,0.6738313436508179,0.3299546241760254,0.3299546241760254,1.0,1.0,-3.3987107276916504,0.8128249645233154,2.585885763168335,0.0429671816527843,0.8688856959342957,0.8688856959342957,0.0,249.8854217529297,256.0,64731.6953125,0.0,3688.8857421875,1.0,278.7569885253906,283.0073547363281,298.6649475097656,302.89453125,293.1499938964844,293.1499938964844,279.04998779296875,38814.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633147478103638,1.0,0.0,0.0,3.638341426849365,3.6383657455444336,8.832836329020211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.5390625,0.0,1541.225341796875,1895.4371337890625,0.0,3060.096435546875,0.9050317406654358,1.0,0.0,3.0,1.0,0.0
17773260,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7263954877853394,0.3206266462802887,0.294325441122055,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.854860782623291,0.5354795455932617,0.5118188261985779,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9759165048599244,0.785804271697998,0.5500897765159607,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8049695491790771,0.4417037665843963,0.4237093031406402,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.647282063961029,0.226802259683609,1.0504788160324097,285.0016784667969,284.95001220703125,300.2800598144531,295.617919921875,297.96075439453125,299.2265930175781,285.00067138671875,1.0,0.6753634810447693,0.3302109837532043,0.3302109837532043,1.0,1.0,-3.399023532867432,0.8137105107307434,2.585313081741333,0.0437495447695255,0.9600496292114258,0.9600496292114258,0.0,252.7789764404297,259.0,64012.953125,0.0,3706.4306640625,1.0,279.04229736328125,283.12957763671875,298.6028137207031,302.7125244140625,293.1499938964844,293.1499938964844,278.75,33665.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567912578582764,1.0,0.0,0.0,3.744246006011963,3.7442705631256095,9.35453158490418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.076171875,0.0,1622.6568603515625,1895.4371337890625,0.0,2998.9150390625,0.9248653054237366,1.0,0.0,3.0,1.0,0.0
17773320,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7263954877853394,0.3206266462802887,0.294325441122055,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.854860782623291,0.5354795455932617,0.5118188261985779,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9759165048599244,0.785804271697998,0.5500897765159607,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8049695491790771,0.4417037665843963,0.4237093031406402,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.647282063961029,0.226802259683609,1.0504788160324097,285.0016784667969,284.95001220703125,300.2800598144531,295.617919921875,297.96075439453125,299.2265930175781,285.00067138671875,1.0,0.6753634810447693,0.3302109837532043,0.3302109837532043,1.0,1.0,-3.399023532867432,0.8137105107307434,2.585313081741333,0.0437495447695255,0.9600496292114258,0.9600496292114258,0.0,252.7789764404297,259.0,64012.953125,0.0,3706.4306640625,1.0,279.04229736328125,283.12957763671875,298.6028137207031,302.7125244140625,293.1499938964844,293.1499938964844,278.75,33665.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567912578582764,1.0,0.0,0.0,3.744246006011963,3.7442705631256095,9.35453158490418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.076171875,0.0,1622.6568603515625,1895.4371337890625,0.0,2998.9150390625,0.9248653054237366,1.0,0.0,3.0,1.0,0.0
17773380,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7245198488235474,0.319632738828659,0.2938114106655121,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8525502681732178,0.5340883731842041,0.5109354257583618,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9745281338691713,0.78679358959198,0.5512065291404724,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.802876353263855,0.4408498108386993,0.4232828319072723,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6457486152648926,0.2263626158237457,1.0498064756393433,284.8731384277344,284.95001220703125,300.2332763671875,295.60064697265625,297.9441833496094,299.2191162109375,284.876220703125,1.0,0.6763051748275757,0.3303808271884918,0.3303808271884918,1.0,1.0,-3.3973755836486816,0.8137376308441162,2.583637952804565,0.0443014726042747,0.8615832924842834,0.8615832924842834,0.0,255.07614135742188,259.0,64686.20703125,0.0,3715.75830078125,1.0,278.7746887207031,282.9892272949219,298.634521484375,302.8909912109375,293.1499938964844,293.1499938964844,278.75,39276.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639786243438721,1.0,0.0,0.0,3.664581537246704,3.66460633277893,8.960702757576655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.435546875,0.0,1574.0650634765625,1895.4371337890625,0.0,3066.323974609375,0.9097418785095216,1.0,0.0,3.0,1.0,0.0
17773440,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7232367992401123,0.3190867602825165,0.2933498322963714,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8510432839393616,0.5333267450332642,0.5102518796920776,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9734413027763368,0.7872802019119263,0.5515284538269043,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8014662265777588,0.4403521716594696,0.4228591024875641,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6446787714958191,0.2260645627975464,1.0488022565841677,284.89825439453125,284.95001220703125,300.2093200683594,295.5917358398437,297.93536376953125,299.2149658203125,284.8998413085937,1.0,0.6766645312309265,0.3304673135280609,0.3304673135280609,1.0,1.0,-3.3946688175201416,0.8131970167160034,2.5814716815948486,0.0443897508084774,0.8641692399978638,0.8641692399978638,0.0,256.4502868652344,262.0,64490.09375,0.0,3717.177734375,1.0,278.757080078125,283.0116577148437,298.61248779296875,302.8287353515625,293.1499938964844,293.1499938964844,279.04998779296875,39000.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645188808441162,1.0,0.0,0.0,3.6210312843322754,3.621055603027344,8.748988307161198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8251953125,0.0,1523.4521484375,1895.4371337890625,0.0,3071.39208984375,0.9013734459877014,1.0,0.0,3.0,1.0,0.0
17773500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7216532230377197,0.3186215460300445,0.2928134500980377,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8491643667221069,0.5325701832771301,0.5094000101089478,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9722312092781068,0.7885869741439819,0.5522316098213196,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7997105121612549,0.4399186372756958,0.422348290681839,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6433186531066895,0.225766509771347,1.0474189519882202,285.0114440917969,284.95001220703125,300.1736755371094,295.5783996582031,297.92608642578125,299.2137145996094,285.0124816894531,1.0,0.6771835684776306,0.3305954933166504,0.3305954933166504,1.0,1.0,-3.3915610313415527,0.8126680254936218,2.578892946243286,0.0445074215531349,0.9418103694915771,0.9418103694915771,0.0,258.2027893066406,262.0,63608.8359375,0.0,3719.821044921875,1.0,279.0009460449219,283.14178466796875,298.5504150390625,302.5975646972656,293.1499938964844,293.1499938964844,279.04998779296875,34399.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590219020843506,1.0,0.0,0.0,3.666312456130981,3.666336297988892,8.969170153250161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.0390625,0.0,1539.36181640625,1895.4371337890625,0.0,3019.831787109375,0.9093757271766664,1.0,0.0,3.0,1.0,0.0
17773560,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.720535397529602,0.3182348906993866,0.2925304770469665,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8477855324745178,0.5319117307662964,0.508843719959259,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.971567928791046,0.789939820766449,0.5532481074333191,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7984508872032166,0.4395791888236999,0.4220841825008392,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6423311829566956,0.2255279272794723,1.0465978384017944,284.9967041015625,284.95001220703125,300.13787841796875,295.5648498535156,297.9177551269531,299.21368408203125,284.9952087402344,1.0,0.6777757406234741,0.3307406008243561,0.3307406008243561,1.0,1.0,-3.390467882156372,0.8127861022949219,2.57768177986145,0.044869914650917,0.9505581855773926,0.9505581855773926,0.0,259.61627197265625,250.0,63690.02734375,0.0,3725.35888671875,1.0,279.0429992675781,283.1313781738281,298.54718017578125,302.637939453125,293.1499938964844,293.1499938964844,278.75,33748.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575744032859802,1.0,0.0,0.0,3.724877595901489,3.7249019145965576,9.258001796297322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.68359375,0.0,1600.890625,1895.4371337890625,0.0,3006.258056640625,0.9203266501426696,1.0,0.0,3.0,1.0,0.0
17773620,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7211679220199585,0.3164959549903869,0.2910845577716827,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8487718105316162,0.5295214653015137,0.506750226020813,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9744499921798706,0.7909351587295532,0.554128885269165,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7996740937232971,0.4379830658435821,0.4207005202770233,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.643059492111206,0.2245015203952789,1.042171835899353,284.8974914550781,284.95001220703125,300.0657958984375,295.5372314453125,297.89044189453125,299.2002868652344,284.898681640625,1.0,0.6744899749755859,0.3310308456420898,0.3310308456420898,1.0,1.0,-3.3802976608276367,0.8106355667114258,2.569662094116211,0.0451986752450466,0.8554413914680481,0.8554413914680481,0.0,256.3351135253906,238.0,64005.6328125,0.0,3681.8740234375,1.0,278.7572937011719,283.01971435546875,298.55535888671875,302.7424011230469,293.1499938964844,293.1499938964844,279.04998779296875,39207.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648703694343567,1.0,0.0,0.0,3.587574958801269,3.587599039077759,8.588064588366251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.6923828125,0.0,1488.4093017578125,1895.4371337890625,0.0,3074.689453125,0.8940960168838501,1.0,0.0,3.0,1.0,0.0
17773680,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7211679220199585,0.3164959549903869,0.2910845577716827,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8487718105316162,0.5295214653015137,0.506750226020813,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9744499921798706,0.7909351587295532,0.554128885269165,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7996740937232971,0.4379830658435821,0.4207005202770233,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.643059492111206,0.2245015203952789,1.042171835899353,284.8974914550781,284.95001220703125,300.0657958984375,295.5372314453125,297.89044189453125,299.2002868652344,284.898681640625,1.0,0.6744899749755859,0.3310308456420898,0.3310308456420898,1.0,1.0,-3.3802976608276367,0.8106355667114258,2.569662094116211,0.0451986752450466,0.8554413914680481,0.8554413914680481,0.0,256.3351135253906,238.0,64005.6328125,0.0,3681.8740234375,1.0,278.7572937011719,283.01971435546875,298.55535888671875,302.7424011230469,293.1499938964844,293.1499938964844,279.04998779296875,39207.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648703694343567,1.0,0.0,0.0,3.587574958801269,3.587599039077759,8.588064588366251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.6923828125,0.0,1488.4093017578125,1895.4371337890625,0.0,3074.689453125,0.8940960168838501,1.0,0.0,3.0,1.0,0.0
17773740,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7248004078865051,0.3155674636363983,0.2897852659225464,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8533645272254944,0.5279722213745117,0.5047890543937683,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9812169671058656,0.7933514714241028,0.5553489327430725,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8044652938842773,0.4370903670787811,0.4193777740001678,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6463747620582581,0.2238188683986663,1.0371993780136108,284.9905090332031,284.95001220703125,299.9930725097656,295.5089416503906,297.87237548828125,299.1991577148437,284.9894714355469,1.0,0.6691867709159851,0.3313210904598236,0.3313210904598236,1.0,1.0,-3.3702661991119385,0.8085318207740784,2.561734437942505,0.0452881529927253,0.935655415058136,0.935655415058136,0.0,248.5460662841797,226.0,63106.8515625,0.0,3613.0419921875,1.0,279.0418701171875,283.1366271972656,298.4894714355469,302.5447998046875,293.1499938964844,293.1499938964844,278.75,34013.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574546575546265,1.0,0.0,0.0,3.684251070022583,3.684275150299072,9.057153533831296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.0361328125,0.0,1556.6104736328125,1895.4371337890625,0.0,3005.13525390625,0.911560356616974,1.0,0.0,3.0,1.0,0.0
17773800,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7248004078865051,0.3155674636363983,0.2897852659225464,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8533645272254944,0.5279722213745117,0.5047890543937683,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9812169671058656,0.7933514714241028,0.5553489327430725,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8044652938842773,0.4370903670787811,0.4193777740001678,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6463747620582581,0.2238188683986663,1.0371993780136108,284.9905090332031,284.95001220703125,299.9930725097656,295.5089416503906,297.87237548828125,299.1991577148437,284.9894714355469,1.0,0.6691867709159851,0.3313210904598236,0.3313210904598236,1.0,1.0,-3.3702661991119385,0.8085318207740784,2.561734437942505,0.0452881529927253,0.935655415058136,0.935655415058136,0.0,248.5460662841797,226.0,63106.8515625,0.0,3613.0419921875,1.0,279.0418701171875,283.1366271972656,298.4894714355469,302.5447998046875,293.1499938964844,293.1499938964844,278.75,34013.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574546575546265,1.0,0.0,0.0,3.684251070022583,3.684275150299072,9.057153533831296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.0361328125,0.0,1556.6104736328125,1895.4371337890625,0.0,3005.13525390625,0.911560356616974,1.0,0.0,3.0,1.0,0.0
17773860,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7292345762252808,0.3138557970523834,0.2881147265434265,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8591808676719666,0.5255516767501831,0.5024014711380005,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9886295795440674,0.7942689061164856,0.5559676885604858,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8103153109550476,0.4354813694953918,0.4177185595035553,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6506306529045105,0.2227534651756286,1.031374216079712,284.8999938964844,284.95001220703125,299.9198303222656,295.4800109863281,297.8459777832031,299.18719482421875,284.90093994140625,1.0,0.6626989841461182,0.3317153453826904,0.3317153453826904,1.0,1.0,-3.357137680053711,0.8057952523231506,2.551342487335205,0.0456260405480861,0.8453747034072876,0.8453747034072876,0.0,239.2818145751953,214.0,63308.7578125,0.0,3528.851806640625,1.0,278.7576599121094,283.0339660644531,298.4955444335937,302.63836669921875,293.1499938964844,293.1499938964844,279.04998779296875,39324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641890287399292,1.0,0.0,0.0,3.537348747253418,3.537372350692749,8.3492801650209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.02734375,0.0,1435.51953125,1895.4371337890625,0.0,3068.297607421875,0.8831339478492737,1.0,0.0,3.0,1.0,0.0
17773920,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7292345762252808,0.3138557970523834,0.2881147265434265,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8591808676719666,0.5255516767501831,0.5024014711380005,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9886295795440674,0.7942689061164856,0.5559676885604858,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8103153109550476,0.4354813694953918,0.4177185595035553,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6506306529045105,0.2227534651756286,1.031374216079712,284.8999938964844,284.95001220703125,299.9198303222656,295.4800109863281,297.8459777832031,299.18719482421875,284.90093994140625,1.0,0.6626989841461182,0.3317153453826904,0.3317153453826904,1.0,1.0,-3.357137680053711,0.8057952523231506,2.551342487335205,0.0456260405480861,0.8453747034072876,0.8453747034072876,0.0,239.2818145751953,214.0,63308.7578125,0.0,3528.851806640625,1.0,278.7576599121094,283.0339660644531,298.4955444335937,302.63836669921875,293.1499938964844,293.1499938964844,279.04998779296875,39324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641890287399292,1.0,0.0,0.0,3.537348747253418,3.537372350692749,8.3492801650209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.02734375,0.0,1435.51953125,1895.4371337890625,0.0,3068.297607421875,0.8831339478492737,1.0,0.0,3.0,1.0,0.0
17773980,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7354122996330261,0.3129178285598755,0.2867125272750854,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8671985268592834,0.5239482522010803,0.5002885460853577,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.997327983379364,0.7965705394744873,0.5570407509803772,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8178328275680542,0.4345627129077911,0.4162671566009521,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6564985513687134,0.2220395654439926,1.0257295370101929,284.9877624511719,284.95001220703125,299.8460998535156,295.4504699707031,297.8285217285156,299.1870422363281,284.9867858886719,1.0,0.6555915474891663,0.3321096301078796,0.3321096301078796,1.0,1.0,-3.3456599712371826,0.803562581539154,2.542097330093384,0.0459044091403484,0.9215166568756104,0.9215166568756104,0.0,228.4144897460937,202.0,62416.27734375,0.0,3439.96044921875,1.0,279.04150390625,283.1462707519531,298.4294738769531,302.44073486328125,293.1499938964844,293.1499938964844,278.75,34062.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564703464508057,1.0,0.0,0.0,3.634835720062256,3.634859085083008,8.815823093755171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.0107421875,0.0,1501.9237060546875,1895.4371337890625,0.0,2995.90625,0.9004815816879272,1.0,0.0,3.0,1.0,0.0
17774040,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7354122996330261,0.3129178285598755,0.2867125272750854,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8671985268592834,0.5239482522010803,0.5002885460853577,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.997327983379364,0.7965705394744873,0.5570407509803772,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8178328275680542,0.4345627129077911,0.4162671566009521,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6564985513687134,0.2220395654439926,1.0257295370101929,284.9877624511719,284.95001220703125,299.8460998535156,295.4504699707031,297.8285217285156,299.1870422363281,284.9867858886719,1.0,0.6555915474891663,0.3321096301078796,0.3321096301078796,1.0,1.0,-3.3456599712371826,0.803562581539154,2.542097330093384,0.0459044091403484,0.9215166568756104,0.9215166568756104,0.0,228.4144897460937,202.0,62416.27734375,0.0,3439.96044921875,1.0,279.04150390625,283.1462707519531,298.4294738769531,302.44073486328125,293.1499938964844,293.1499938964844,278.75,34062.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564703464508057,1.0,0.0,0.0,3.634835720062256,3.634859085083008,8.815823093755171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.0107421875,0.0,1501.9237060546875,1895.4371337890625,0.0,2995.90625,0.9004815816879272,1.0,0.0,3.0,1.0,0.0
17774100,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7383175492286682,0.3120818436145782,0.2859992980957031,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8710071444511414,0.5227503180503845,0.4992224276065826,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.7971351146697998,0.5546889305114746,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8213045597076416,0.4337829053401947,0.4155538976192474,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.659324586391449,0.2215210944414138,1.0230746269226074,284.86529541015625,284.95001220703125,299.80908203125,295.4354858398437,297.8160095214844,299.18231201171875,284.86456298828125,1.0,0.6517552733421326,0.3323067426681518,0.3323067426681518,1.0,1.0,-3.336672782897949,0.8014553189277649,2.535217523574829,0.0460809879004955,0.8319417834281921,0.8319417834281921,0.0,223.37545776367188,202.0,62970.44140625,0.0,3390.493896484375,1.0,278.798828125,283.0127868652344,298.4637145996094,302.6283874511719,293.1499938964844,293.1499938964844,278.75,39075.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620123863220215,1.0,0.0,0.0,3.573071241378784,3.5730950832366943,8.518765071130474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.5986328125,0.0,1471.782958984375,1895.4371337890625,0.0,3047.880126953125,0.8878284096717834,1.0,0.0,3.0,1.0,0.0
17774160,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7403603196144104,0.3111579418182373,0.2850213944911957,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8738074898719788,0.521440863609314,0.4978424906730652,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.7983797192573547,0.5480745434761047,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8238520622253418,0.4328899681568146,0.4145729541778564,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6613643765449524,0.2209068834781646,1.0197185277938845,284.8982849121094,284.95001220703125,299.77197265625,295.4203491210937,297.8050537109375,299.1798400878906,284.8988342285156,1.0,0.6473976373672485,0.3325530588626861,0.3325530588626861,1.0,1.0,-3.320665121078491,0.7973834276199341,2.523281574249268,0.0456711500883102,0.831403374671936,0.831403374671936,0.0,219.01614379882807,190.0,62387.1328125,0.0,3329.2265625,1.0,278.7583923339844,283.0475769042969,298.4339904785156,302.52313232421875,293.1499938964844,293.1499938964844,279.04998779296875,39605.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628854751586914,1.0,0.0,0.0,3.475734233856201,3.475757122039795,8.060953291533224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6025390625,0.0,1373.484619140625,1895.4371337890625,0.0,3056.070068359375,0.8696708679199219,1.0,0.0,3.0,1.0,0.0
17774220,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7461370825767517,0.310094803571701,0.2835973501205444,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8813533782958984,0.5196622610092163,0.4956664144992828,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8042930960655212,0.5320232510566711,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8305630683898926,0.4318150579929352,0.4130768179893493,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6669073700904846,0.2200905233621597,1.0140036344528198,284.9739685058594,284.95001220703125,299.69744873046875,295.38970947265625,297.7992858886719,299.1962890625,284.972900390625,1.0,0.6380106806755066,0.3330456912517547,0.3330456912517547,1.0,1.0,-3.2883596420288086,0.7891522645950317,2.4992074966430664,0.0446620844304561,0.8939077258110046,0.8939077258110046,0.0,209.1182403564453,178.0,61198.49609375,0.0,3201.029052734375,1.0,279.0409545898437,283.1531982421875,298.3638610839844,302.3047790527344,293.1499938964844,293.1499938964844,279.3500061035156,34631.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542130589485168,1.0,0.0,0.0,3.557121992111206,3.5571448802948,8.442884222858993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.453125,0.0,1422.2960205078125,1895.4371337890625,0.0,2974.745849609375,0.8833463788032532,1.0,0.0,3.0,1.0,0.0
17774280,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7461370825767517,0.310094803571701,0.2835973501205444,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8813533782958984,0.5196622610092163,0.4956664144992828,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8042930960655212,0.5320232510566711,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8305630683898926,0.4318150579929352,0.4130768179893493,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6669073700904846,0.2200905233621597,1.0140036344528198,284.9739685058594,284.95001220703125,299.69744873046875,295.38970947265625,297.7992858886719,299.1962890625,284.972900390625,1.0,0.6380106806755066,0.3330456912517547,0.3330456912517547,1.0,1.0,-3.2883596420288086,0.7891522645950317,2.4992074966430664,0.0446620844304561,0.8939077258110046,0.8939077258110046,0.0,209.1182403564453,178.0,61198.49609375,0.0,3201.029052734375,1.0,279.0409545898437,283.1531982421875,298.3638610839844,302.3047790527344,293.1499938964844,293.1499938964844,279.3500061035156,34631.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542130589485168,1.0,0.0,0.0,3.557121992111206,3.5571448802948,8.442884222858993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.453125,0.0,1422.2960205078125,1895.4371337890625,0.0,2974.745849609375,0.8833463788032532,1.0,0.0,3.0,1.0,0.0
17774340,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7522491216659546,0.3093739151954651,0.282612681388855,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8891674876213074,0.5183677673339844,0.4940893650054931,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.8110339641571045,0.516812264919281,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8374613523483276,0.4311022162437439,0.412047266960144,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6728039383888245,0.2195903956890106,1.0100659132003784,285.03204345703125,284.95001220703125,299.6346130371094,295.3635559082031,297.8013610839844,299.2193603515625,285.028564453125,1.0,0.6296690106391907,0.3334594964981079,0.3334594964981079,1.0,1.0,-3.261014938354492,0.782147228717804,2.478867769241333,0.0437827669084072,0.9762410521507264,0.9762410521507264,0.0,200.1249237060547,178.0,60317.11328125,0.0,3090.877685546875,1.0,279.3347473144531,283.2386779785156,298.3343811035156,302.1902160644531,293.1499938964844,293.1499938964844,279.3500061035156,31860.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476477265357971,1.0,0.0,0.0,3.696165084838867,3.696188926696777,9.115826173911046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.205078125,0.0,1553.7777099609375,1895.4371337890625,0.0,2913.243896484375,0.912545680999756,1.0,0.0,3.0,1.0,0.0
17774400,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7535188794136047,0.3091930747032165,0.2824313640594482,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.890777051448822,0.5180740356445312,0.4937973022460937,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.8123586773872375,0.5137898921966553,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8388852477073669,0.4309287071228027,0.4118602275848388,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6740346550941467,0.2194839864969253,1.0093772411346436,285.0175170898437,284.95001220703125,299.62261962890625,295.3585510253906,297.8016357421875,299.2236022949219,285.01416015625,1.0,0.6280441284179688,0.333538293838501,0.333538293838501,1.0,1.0,-3.2557594776153564,0.7807954549789429,2.474964141845703,0.0436174347996711,0.9745645523071288,0.9745645523071288,0.0,198.374267578125,166.0,60317.75390625,0.0,3069.776611328125,1.0,279.3414611816406,283.2267761230469,298.3388671875,302.20855712890625,293.1499938964844,293.1499938964844,279.04998779296875,32199.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847809374332428,1.0,0.0,0.0,3.714587211608887,3.714611053466797,9.206920594806434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.32421875,0.0,1577.27685546875,1895.4371337890625,0.0,2914.757080078125,0.9169241786003112,1.0,0.0,3.0,1.0,0.0
17774460,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7607819437980652,0.307189404964447,0.2805400192737579,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9001750349998474,0.515223503112793,0.4910684823989868,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8197538256645203,0.4955750703811645,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.847263753414154,0.428934782743454,0.4099069833755493,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.681221067905426,0.2183039635419845,1.0031709671020508,284.8778991699219,284.95001220703125,299.5475158691406,295.3269348144531,297.7947692871094,299.2381896972656,284.87939453125,1.0,0.6174388527870178,0.3344244658946991,0.3344244658946991,1.0,1.0,-3.2184979915618896,0.7721132636070251,2.44638466835022,0.0433692075312137,0.8496522903442383,0.8496522903442383,0.0,187.78770446777344,169.0,60376.04296875,0.0,2931.985107421875,1.0,279.0572204589844,283.085693359375,298.3481750488281,302.3094177246094,293.1499938964844,293.1499938964844,279.3500061035156,39541.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561936020851135,1.0,0.0,0.0,3.5797927379608154,3.5798165798187256,8.55084522299876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.693359375,0.0,1482.4449462890625,1895.4371337890625,0.0,2993.31201171875,0.8923865556716919,1.0,0.0,3.0,1.0,0.0
17774520,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7607819437980652,0.307189404964447,0.2805400192737579,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9001750349998474,0.515223503112793,0.4910684823989868,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8197538256645203,0.4955750703811645,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.847263753414154,0.428934782743454,0.4099069833755493,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.681221067905426,0.2183039635419845,1.0031709671020508,284.8778991699219,284.95001220703125,299.5475158691406,295.3269348144531,297.7947692871094,299.2381896972656,284.87939453125,1.0,0.6174388527870178,0.3344244658946991,0.3344244658946991,1.0,1.0,-3.2184979915618896,0.7721132636070251,2.44638466835022,0.0433692075312137,0.8496522903442383,0.8496522903442383,0.0,187.78770446777344,169.0,60376.04296875,0.0,2931.985107421875,1.0,279.0572204589844,283.085693359375,298.3481750488281,302.3094177246094,293.1499938964844,293.1499938964844,279.3500061035156,39541.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561936020851135,1.0,0.0,0.0,3.5797927379608154,3.5798165798187256,8.55084522299876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.693359375,0.0,1482.4449462890625,1895.4371337890625,0.0,2993.31201171875,0.8923865556716919,1.0,0.0,3.0,1.0,0.0
17774580,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7648183107376099,0.3060903549194336,0.2791506946086883,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9053009152412416,0.513333797454834,0.4888400733470917,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.8283817768096924,0.4853031635284424,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8519430756568909,0.4277171492576599,0.4083399772644043,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6850862503051758,0.2175243347883224,0.9981197118759156,284.9779052734375,284.95001220703125,299.4722595214844,295.2948913574219,297.7978210449219,299.26513671875,284.9770202636719,1.0,0.6113593578338623,0.3353106379508972,0.3353106379508972,1.0,1.0,-3.193814516067505,0.7672446966171265,2.426569700241089,0.0437377505004406,0.9240283370018004,0.9240283370018004,0.0,181.79754638671875,172.0,59280.94140625,0.0,2847.898193359375,1.0,279.3417663574219,283.2107849121094,298.2699279785156,302.0846862792969,293.1499938964844,293.1499938964844,279.04998779296875,34352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847421407699585,1.0,0.0,0.0,3.662325620651245,3.6623494625091553,8.949673429015093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.9931640625,0.0,1534.5562744140625,1895.4371337890625,0.0,2911.125,0.9068193435668944,1.0,0.0,3.0,1.0,0.0
17774640,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7648183107376099,0.3060903549194336,0.2791506946086883,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9053009152412416,0.513333797454834,0.4888400733470917,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.8283817768096924,0.4853031635284424,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8519430756568909,0.4277171492576599,0.4083399772644043,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6850862503051758,0.2175243347883224,0.9981197118759156,284.9779052734375,284.95001220703125,299.4722595214844,295.2948913574219,297.7978210449219,299.26513671875,284.9770202636719,1.0,0.6113593578338623,0.3353106379508972,0.3353106379508972,1.0,1.0,-3.193814516067505,0.7672446966171265,2.426569700241089,0.0437377505004406,0.9240283370018004,0.9240283370018004,0.0,181.79754638671875,172.0,59280.94140625,0.0,2847.898193359375,1.0,279.3417663574219,283.2107849121094,298.2699279785156,302.0846862792969,293.1499938964844,293.1499938964844,279.04998779296875,34352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847421407699585,1.0,0.0,0.0,3.662325620651245,3.6623494625091553,8.949673429015093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.9931640625,0.0,1534.5562744140625,1895.4371337890625,0.0,2911.125,0.9068193435668944,1.0,0.0,3.0,1.0,0.0
17774700,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7656693458557129,0.3052175045013428,0.2785166800022125,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9064347147941588,0.5120555758476257,0.4878127872943878,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.8316869735717773,0.4825862050056457,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8530294895172119,0.42684206366539,0.4076543152332306,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6859477758407593,0.2170047312974929,0.9960392117500304,284.8562927246094,284.95001220703125,299.4345397949219,295.2787170410156,297.7928771972656,299.2700500488281,284.8555603027344,1.0,0.6094090938568115,0.3357537090778351,0.3357537090778351,1.0,1.0,-3.18522310256958,0.7659303545951843,2.419292688369751,0.0443454682826995,0.8320877552032471,0.8320877552032471,0.0,180.15000915527344,172.0,59836.7578125,0.0,2821.276123046875,1.0,279.0982666015625,283.0783386230469,298.3049011230469,302.2667236328125,293.1499938964844,293.1499938964844,279.04998779296875,39413.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528460264205933,1.0,0.0,0.0,3.594601392745972,3.594625473022461,8.621736355962639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.353515625,0.0,1497.5599365234375,1895.4371337890625,0.0,2961.933837890625,0.8927916288375854,1.0,0.0,3.0,1.0,0.0
